time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921640,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7107957005500793,0.5800449252128601,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8761089444160461,0.4342339932918548,0.4129974544048309,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8365373015403748,0.3756429553031921,0.2647331357002258,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8224157094955444,0.355471521615982,0.339348703622818,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.715618371963501,0.2301632165908813,1.050886869430542,284.89923095703125,284.95001220703125,301.6446533203125,293.8373718261719,300.2395324707031,297.2737121582031,284.9012451171875,1.0,0.600487470626831,0.722058892250061,0.722058892250061,1.0,1.0,-3.1796648502349854,1.4280266761779783,1.7516382932662964,0.7070172429084778,0.90458744764328,0.90458744764328,0.0,165.63528442382812,160.0,64705.84375,0.0,2726.972412109375,1.0,278.8567810058594,282.95184326171875,296.86480712890625,301.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,38103.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246114492416382,1.0,0.0,0.0,3.774467468261719,3.7744929790496826,9.506149467597425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.0888671875,0.0,1692.3792724609375,1895.4371337890625,0.0,3631.653564453125,0.9346842765808104,1.0,0.0,3.0,1.0,0.0
17921700,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9990000128746032,0.7098928689956665,0.5787690877914429,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8775393962860107,0.4353328347206116,0.4140768051147461,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8372206687927246,0.3757454454898834,0.2648403346538543,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8232528567314148,0.3558105230331421,0.3397093117237091,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7161077857017517,0.2301094532012939,1.0507887601852417,284.8179016113281,284.95001220703125,301.6546936035156,293.8284912109375,300.2389831542969,297.2663879394531,284.82159423828125,1.0,0.5999598503112793,0.7203795909881592,0.7203795909881592,1.0,1.0,-3.179892539978028,1.427388310432434,1.7525042295455933,0.7065914273262024,0.8194128274917603,0.8194128274917603,0.0,165.22030639648438,160.0,65088.015625,0.0,2725.167236328125,1.0,278.5980224609375,282.8564453125,296.87176513671875,301.1764221191406,293.1499938964844,293.1499938964844,278.54998779296875,42732.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929859697818756,1.0,0.0,0.0,3.6475231647491455,3.6475484371185294,8.877474328983226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.296875,0.0,1580.7562255859375,1895.4371337890625,0.0,3679.85498046875,0.9071931838989258,1.0,0.0,3.0,1.0,0.0
17921760,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.7099422216415405,0.5747746229171753,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8803252577781677,0.4365666806697845,0.4150720536708832,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8390862941741943,0.3759847581386566,0.2648840546607971,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8252357840538025,0.3562512397766113,0.3399833440780639,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7175947427749634,0.2301080226898193,1.0502842664718628,284.8877258300781,284.95001220703125,301.664306640625,293.81939697265625,300.2403564453125,297.2630615234375,284.8890380859375,1.0,0.5984862446784973,0.7186432480812073,0.7186432480812073,1.0,1.0,-3.17606782913208,1.424823522567749,1.751244306564331,0.7049844264984131,0.8354352712631226,0.8354352712631226,0.0,163.69992065429688,163.0,64654.70703125,0.0,2709.236572265625,1.0,278.5580444335937,282.9190673828125,296.83251953125,301.04498291015625,293.1499938964844,293.1499938964844,278.8500061035156,40813.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297395944595336,1.0,0.0,0.0,3.5422229766845703,3.5422468185424805,8.372305728698848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.9169921875,0.0,1451.4854736328125,1895.4371337890625,0.0,3678.754150390625,0.8857805132865906,1.0,0.0,3.0,1.0,0.0
17921820,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.7130091786384583,0.5713852047920227,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8842037320137024,0.439918577671051,0.4179778397083282,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8414384722709656,0.3773869276046753,0.2656711339950561,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8277531266212463,0.3578927218914032,0.3413084149360657,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7192918658256531,0.2306480556726455,1.0518649816513062,284.99383544921875,284.95001220703125,301.6824951171875,293.8006896972656,300.2511901855469,297.2713623046875,284.9934997558594,1.0,0.5987040996551514,0.715170681476593,0.715170681476593,1.0,1.0,-3.1799066066741943,1.4251646995544434,1.754741907119751,0.7042768001556396,0.9227575659751892,0.9227575659751892,0.0,162.69699096679688,166.0,63911.05859375,0.0,2711.528564453125,1.0,278.8415222167969,283.0397033691406,296.7747497558594,300.8551025390625,293.1499938964844,293.1499938964844,278.54998779296875,34166.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207711815834044,1.0,0.0,0.0,3.638824462890625,3.638848066329956,8.835182256916596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.9853515625,0.0,1507.0914306640625,1895.4371337890625,0.0,3596.2734375,0.9015423655509948,1.0,0.0,3.0,1.0,0.0
17921880,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.7130091786384583,0.5713852047920227,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8842037320137024,0.439918577671051,0.4179778397083282,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8414384722709656,0.3773869276046753,0.2656711339950561,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8277531266212463,0.3578927218914032,0.3413084149360657,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7192918658256531,0.2306480556726455,1.0518649816513062,284.99383544921875,284.95001220703125,301.6824951171875,293.8006896972656,300.2511901855469,297.2713623046875,284.9934997558594,1.0,0.5987040996551514,0.715170681476593,0.715170681476593,1.0,1.0,-3.1799066066741943,1.4251646995544434,1.754741907119751,0.7042768001556396,0.9227575659751892,0.9227575659751892,0.0,162.69699096679688,166.0,63911.05859375,0.0,2711.528564453125,1.0,278.8415222167969,283.0397033691406,296.7747497558594,300.8551025390625,293.1499938964844,293.1499938964844,278.54998779296875,34166.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207711815834044,1.0,0.0,0.0,3.638824462890625,3.638848066329956,8.835182256916596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.9853515625,0.0,1507.0914306640625,1895.4371337890625,0.0,3596.2734375,0.9015423655509948,1.0,0.0,3.0,1.0,0.0
17921940,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.713960587978363,0.5712742805480957,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8854988217353821,0.4415106773376465,0.4196901023387909,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8419446349143982,0.3778008818626404,0.2661253213882446,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8283977508544922,0.3585395216941833,0.3420986235141754,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7195748686790466,0.2307689487934112,1.0529682636260986,284.87939453125,284.95001220703125,301.6927795410156,293.7891845703125,300.2541809082031,297.27056884765625,284.88336181640625,1.0,0.5994494557380676,0.7130871415138245,0.7130871415138245,1.0,1.0,-3.18465518951416,1.426482319831848,1.7581729888916016,0.7045453786849976,0.8369932174682617,0.8369932174682617,0.0,162.8577880859375,166.0,64511.62109375,0.0,2721.957763671875,1.0,278.5834045410156,282.9122619628906,296.81610107421875,301.0415344238281,293.1499938964844,293.1499938964844,278.54998779296875,39582.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267724752426147,1.0,0.0,0.0,3.5571889877319336,3.557212829589844,8.443201977570425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.7607421875,0.0,1458.4625244140625,1895.4371337890625,0.0,3651.5224609375,0.8857184052467346,1.0,0.0,3.0,1.0,0.0
17922000,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.7143493294715881,0.5721210837364197,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8857333660125732,0.4425501525402069,0.4206378161907196,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8417007327079773,0.3780418932437897,0.2662757635116577,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8282879590988159,0.3589389026165008,0.3424595296382904,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7192850112915039,0.2308195680379867,1.0531880855560305,284.91680908203125,284.95001220703125,301.6993713378906,293.7814025878906,300.2554626464844,297.2689208984375,284.9177551269531,1.0,0.6000988483428955,0.7116981148719788,0.7116981148719788,1.0,1.0,-3.187690734863281,1.427291750907898,1.7603991031646729,0.7046645879745483,0.8488956689834595,0.8488956689834595,0.0,163.2708282470703,169.0,64427.1015625,0.0,2730.327880859375,1.0,278.5579528808594,282.941162109375,296.7967224121094,300.9779357910156,293.1499938964844,293.1499938964844,278.8500061035156,38576.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273762702941896,1.0,0.0,0.0,3.5130937099456787,3.513116836547852,8.235173822868092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.767578125,0.0,1404.6761474609375,1895.4371337890625,0.0,3657.068603515625,0.877357542514801,1.0,0.0,3.0,1.0,0.0
17922060,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.716059684753418,0.5743700861930847,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8866609930992126,0.4458295106887817,0.4235852658748626,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8414506912231445,0.3793289959430694,0.2670712471008301,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8282966613769531,0.3604926466941833,0.3438173234462738,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.718812108039856,0.2313244491815567,1.0551387071609497,285.0057373046875,284.95001220703125,301.71514892578125,293.7616271972656,300.2627258300781,297.2723388671875,285.0047607421875,1.0,0.6023018956184387,0.7084423899650574,0.7084423899650574,1.0,1.0,-3.1988677978515625,1.4310742616653442,1.7677935361862185,0.7058990001678467,0.93742698431015,0.93742698431015,0.0,164.4999542236328,172.0,64000.34765625,0.0,2759.675537109375,1.0,278.8414611816406,283.0421142578125,296.7457580566406,300.8269958496094,293.1499938964844,293.1499938964844,278.54998779296875,33205.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207943081855774,1.0,0.0,0.0,3.6426382064819336,3.6426618099212646,8.853712074596842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.5556640625,0.0,1504.123779296875,1895.4371337890625,0.0,3596.487060546875,0.90163254737854,1.0,0.0,3.0,1.0,0.0
17922120,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.716059684753418,0.5743700861930847,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8866609930992126,0.4458295106887817,0.4235852658748626,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8414506912231445,0.3793289959430694,0.2670712471008301,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8282966613769531,0.3604926466941833,0.3438173234462738,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.718812108039856,0.2313244491815567,1.0551387071609497,285.0057373046875,284.95001220703125,301.71514892578125,293.7616271972656,300.2627258300781,297.2723388671875,285.0047607421875,1.0,0.6023018956184387,0.7084423899650574,0.7084423899650574,1.0,1.0,-3.1988677978515625,1.4310742616653442,1.7677935361862185,0.7058990001678467,0.93742698431015,0.93742698431015,0.0,164.4999542236328,172.0,64000.34765625,0.0,2759.675537109375,1.0,278.8414611816406,283.0421142578125,296.7457580566406,300.8269958496094,293.1499938964844,293.1499938964844,278.54998779296875,33205.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207943081855774,1.0,0.0,0.0,3.6426382064819336,3.6426618099212646,8.853712074596842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.5556640625,0.0,1504.123779296875,1895.4371337890625,0.0,3596.487060546875,0.90163254737854,1.0,0.0,3.0,1.0,0.0
17922180,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.7153268456459045,0.5788402557373047,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8861661553382874,0.4483321011066437,0.4261860847473144,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8399194478988647,0.3798089325428009,0.2676002085208893,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8271037936210632,0.3613873422145843,0.3448889553546905,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7172967195510864,0.2314045280218124,1.05634343624115,284.91473388671875,284.95001220703125,301.7300109863281,293.7416076660156,300.2626342773437,297.263427734375,284.9159851074219,1.0,0.6050114631652832,0.705186665058136,0.705186665058136,1.0,1.0,-3.210745096206665,1.4351142644882202,1.7756308317184448,0.7073814868927002,0.8567273616790771,0.8567273616790771,0.0,166.5322723388672,175.0,64726.015625,0.0,2795.03662109375,1.0,278.55780029296875,282.9297180175781,296.7654724121094,300.96441650390625,293.1499938964844,293.1499938964844,278.8500061035156,38193.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291651248931884,1.0,0.0,0.0,3.538141250610352,3.5381643772125244,8.353021598850319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.966796875,0.0,1428.1572265625,1895.4371337890625,0.0,3673.486083984375,0.8825020790100098,1.0,0.0,3.0,1.0,0.0
17922240,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.7153268456459045,0.5788402557373047,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8861661553382874,0.4483321011066437,0.4261860847473144,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8399194478988647,0.3798089325428009,0.2676002085208893,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8271037936210632,0.3613873422145843,0.3448889553546905,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7172967195510864,0.2314045280218124,1.05634343624115,284.91473388671875,284.95001220703125,301.7300109863281,293.7416076660156,300.2626342773437,297.263427734375,284.9159851074219,1.0,0.6050114631652832,0.705186665058136,0.705186665058136,1.0,1.0,-3.210745096206665,1.4351142644882202,1.7756308317184448,0.7073814868927002,0.8567273616790771,0.8567273616790771,0.0,166.5322723388672,175.0,64726.015625,0.0,2795.03662109375,1.0,278.55780029296875,282.9297180175781,296.7654724121094,300.96441650390625,293.1499938964844,293.1499938964844,278.8500061035156,38193.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291651248931884,1.0,0.0,0.0,3.538141250610352,3.5381643772125244,8.353021598850319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.966796875,0.0,1428.1572265625,1895.4371337890625,0.0,3673.486083984375,0.8825020790100098,1.0,0.0,3.0,1.0,0.0
17922300,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.7151679992675781,0.5813921689987183,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.885765016078949,0.4498921036720276,0.4274987578392029,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8390149474143982,0.3803460597991943,0.2678613364696502,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8263649344444275,0.3620682656764984,0.3454142212867737,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7163938283920288,0.2315855920314788,1.0568562746047974,285.02508544921875,284.95001220703125,301.73712158203125,293.73150634765625,300.2643737792969,297.26239013671875,285.0262451171875,1.0,0.6064742207527161,0.7035588026046753,0.7035588026046753,1.0,1.0,-3.2169511318206787,1.4372434616088867,1.779707670211792,0.7081502079963684,0.9370229244232178,0.9370229244232178,0.0,167.67291259765625,175.0,64107.2109375,0.0,2814.044189453125,1.0,278.7991638183594,283.0513916015625,296.70855712890625,300.75640869140625,293.1499938964844,293.1499938964844,278.8500061035156,33593.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924293339252472,1.0,0.0,0.0,3.5991370677948,3.5991599559783936,8.643507953820517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.505859375,0.0,1459.56201171875,1895.4371337890625,0.0,3628.725830078125,0.8937928676605225,1.0,0.0,3.0,1.0,0.0
17922360,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.7150580883026123,0.583581268787384,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8857426643371582,0.4515452980995178,0.4290767908096313,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8384764194488525,0.3809835910797119,0.2683210968971252,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8259512782096863,0.3628327250480652,0.3461564779281616,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7157866358757019,0.2318337708711624,1.0580596923828125,285.0079040527344,284.95001220703125,301.7441101074219,293.721435546875,300.2666931152344,297.2627258300781,285.00634765625,1.0,0.6080536842346191,0.7017949819564819,0.7017949819564819,1.0,1.0,-3.224371910095215,1.4398621320724487,1.784509778022766,0.7091709971427917,0.9482619762420654,0.9482619762420654,0.0,168.7454376220703,163.0,64367.86328125,0.0,2835.25390625,1.0,278.8424072265625,283.03375244140625,296.7095031738281,300.8132019042969,293.1499938964844,293.1499938964844,278.54998779296875,32983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234445095062256,1.0,0.0,0.0,3.672470808029175,3.672494411468506,8.99932558695582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.708984375,0.0,1535.6048583984375,1895.4371337890625,0.0,3620.911865234375,0.907993733882904,1.0,0.0,3.0,1.0,0.0
17922420,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.7140315175056458,0.5777513980865479,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8904826045036316,0.4539345204830169,0.4314606189727783,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.841474175453186,0.3813225030899048,0.2686671912670135,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8291397094726562,0.3635826110839844,0.3469759821891784,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.718124508857727,0.2317929714918136,1.0581644773483276,284.90380859375,284.95001220703125,301.7576599121094,293.7012939453125,300.2658996582031,297.2552795410156,284.9048767089844,1.0,0.6061069369316101,0.6982672810554504,0.6982672810554504,1.0,1.0,-3.221785545349121,1.4367709159851074,1.7850146293640137,0.7071815133094788,0.8557822704315186,0.8557822704315186,0.0,166.65640258789062,166.0,64869.13671875,0.0,2818.40966796875,1.0,278.5575866699219,282.9132080078125,296.72607421875,300.94122314453125,293.1499938964844,293.1499938964844,278.8500061035156,38597.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320991039276124,1.0,0.0,0.0,3.5589728355407715,3.5589966773986816,8.451672783849062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.47265625,0.0,1453.1888427734375,1895.4371337890625,0.0,3700.36669921875,0.8872957825660706,1.0,0.0,3.0,1.0,0.0
17922480,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.7140315175056458,0.5777513980865479,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8904826045036316,0.4539345204830169,0.4314606189727783,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.841474175453186,0.3813225030899048,0.2686671912670135,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8291397094726562,0.3635826110839844,0.3469759821891784,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.718124508857727,0.2317929714918136,1.0581644773483276,284.90380859375,284.95001220703125,301.7576599121094,293.7012939453125,300.2658996582031,297.2552795410156,284.9048767089844,1.0,0.6061069369316101,0.6982672810554504,0.6982672810554504,1.0,1.0,-3.221785545349121,1.4367709159851074,1.7850146293640137,0.7071815133094788,0.8557822704315186,0.8557822704315186,0.0,166.65640258789062,166.0,64869.13671875,0.0,2818.40966796875,1.0,278.5575866699219,282.9132080078125,296.72607421875,300.94122314453125,293.1499938964844,293.1499938964844,278.8500061035156,38597.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320991039276124,1.0,0.0,0.0,3.5589728355407715,3.5589966773986816,8.451672783849062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.47265625,0.0,1453.1888427734375,1895.4371337890625,0.0,3700.36669921875,0.8872957825660706,1.0,0.0,3.0,1.0,0.0
17922540,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.7160707116127014,0.5748937726020813,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8939266204833984,0.4570970833301544,0.4341820776462555,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8433692455291748,0.3824193179607391,0.2692446410655975,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8312100768089294,0.3649414777755737,0.3480415344238281,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.719438910484314,0.2321570068597793,1.059007167816162,284.9963684082031,284.95001220703125,301.7708435058594,293.68133544921875,300.271728515625,297.2596740722656,284.9953918457031,1.0,0.6062745451927185,0.6947396397590637,0.6947396397590637,1.0,1.0,-3.224591016769409,1.4362508058547974,1.7883402109146118,0.7060130834579468,0.939513385295868,0.939513385295868,0.0,165.79637145996094,169.0,64194.62890625,0.0,2819.4931640625,1.0,278.8417358398437,283.021240234375,296.6654357910156,300.7633361816406,293.1499938964844,293.1499938964844,278.54998779296875,33562.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254166483879088,1.0,0.0,0.0,3.672036647796631,3.672060251235962,8.99719793778786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.703125,0.0,1539.474365234375,1895.4371337890625,0.0,3639.059814453125,0.9084689021110536,1.0,0.0,3.0,1.0,0.0
17922600,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.7160707116127014,0.5748937726020813,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8939266204833984,0.4570970833301544,0.4341820776462555,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8433692455291748,0.3824193179607391,0.2692446410655975,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8312100768089294,0.3649414777755737,0.3480415344238281,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.719438910484314,0.2321570068597793,1.059007167816162,284.9963684082031,284.95001220703125,301.7708435058594,293.68133544921875,300.271728515625,297.2596740722656,284.9953918457031,1.0,0.6062745451927185,0.6947396397590637,0.6947396397590637,1.0,1.0,-3.224591016769409,1.4362508058547974,1.7883402109146118,0.7060130834579468,0.939513385295868,0.939513385295868,0.0,165.79637145996094,169.0,64194.62890625,0.0,2819.4931640625,1.0,278.8417358398437,283.021240234375,296.6654357910156,300.7633361816406,293.1499938964844,293.1499938964844,278.54998779296875,33562.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254166483879088,1.0,0.0,0.0,3.672036647796631,3.672060251235962,8.99719793778786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.703125,0.0,1539.474365234375,1895.4371337890625,0.0,3639.059814453125,0.9084689021110536,1.0,0.0,3.0,1.0,0.0
17922660,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7162527441978455,0.5759968757629395,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.895104169845581,0.459557831287384,0.436685562133789,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8432698845863342,0.3828021287918091,0.2696610689163208,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8313848972320557,0.3657204210758209,0.3489453196525574,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7191327810287476,0.2321627289056778,1.059615135192871,284.9086303710937,284.95001220703125,301.7838134765625,293.66168212890625,300.2724914550781,297.2549133300781,284.9099426269531,1.0,0.6075721383094788,0.6914277672767639,0.6914277672767639,1.0,1.0,-3.23124623298645,1.4375489950180054,1.7936972379684448,0.7060906887054443,0.855459988117218,0.855459988117218,0.0,166.46849060058594,172.0,64735.484375,0.0,2836.966064453125,1.0,278.5576477050781,282.9136657714844,296.6817321777344,300.8831481933594,293.1499938964844,293.1499938964844,278.8500061035156,38595.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329519271850586,1.0,0.0,0.0,3.551275968551636,3.551299571990967,8.415156003138691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.017578125,0.0,1444.9759521484375,1895.4371337890625,0.0,3708.168701171875,0.8857359886169434,1.0,0.0,3.0,1.0,0.0
17922720,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7162527441978455,0.5759968757629395,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.895104169845581,0.459557831287384,0.436685562133789,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8432698845863342,0.3828021287918091,0.2696610689163208,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8313848972320557,0.3657204210758209,0.3489453196525574,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7191327810287476,0.2321627289056778,1.059615135192871,284.9086303710937,284.95001220703125,301.7838134765625,293.66168212890625,300.2724914550781,297.2549133300781,284.9099426269531,1.0,0.6075721383094788,0.6914277672767639,0.6914277672767639,1.0,1.0,-3.23124623298645,1.4375489950180054,1.7936972379684448,0.7060906887054443,0.855459988117218,0.855459988117218,0.0,166.46849060058594,172.0,64735.484375,0.0,2836.966064453125,1.0,278.5576477050781,282.9136657714844,296.6817321777344,300.8831481933594,293.1499938964844,293.1499938964844,278.8500061035156,38595.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329519271850586,1.0,0.0,0.0,3.551275968551636,3.551299571990967,8.415156003138691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.017578125,0.0,1444.9759521484375,1895.4371337890625,0.0,3708.168701171875,0.8857359886169434,1.0,0.0,3.0,1.0,0.0
17922780,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.7169562578201294,0.5783993601799011,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8958377242088318,0.4627852737903595,0.4395537972450256,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.842811644077301,0.3839255571365356,0.2703219950199127,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8311721086502075,0.367096483707428,0.3501124680042267,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7184754610061646,0.2325506955385208,1.0609766244888306,285.00360107421875,284.95001220703125,301.7968139648437,293.6425476074219,300.2773742675781,297.25738525390625,285.002685546875,1.0,0.6096574664115906,0.6881158947944641,0.6881158947944641,1.0,1.0,-3.2414135932922363,1.4404484033584597,1.8009651899337769,0.7069417238235474,0.9449753165245056,0.9449753165245056,0.0,167.73403930664062,175.0,64244.71875,0.0,2865.105224609375,1.0,278.8417358398437,283.0213623046875,296.6271057128906,300.7233581542969,293.1499938964844,293.1499938964844,278.54998779296875,33313.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92638897895813,1.0,0.0,0.0,3.674860000610352,3.6748838424682617,9.011039878714656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9453125,0.0,1540.766845703125,1895.4371337890625,0.0,3647.998779296875,0.9089657664299012,1.0,0.0,3.0,1.0,0.0
17922840,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.7169562578201294,0.5783993601799011,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8958377242088318,0.4627852737903595,0.4395537972450256,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.842811644077301,0.3839255571365356,0.2703219950199127,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8311721086502075,0.367096483707428,0.3501124680042267,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7184754610061646,0.2325506955385208,1.0609766244888306,285.00360107421875,284.95001220703125,301.7968139648437,293.6425476074219,300.2773742675781,297.25738525390625,285.002685546875,1.0,0.6096574664115906,0.6881158947944641,0.6881158947944641,1.0,1.0,-3.2414135932922363,1.4404484033584597,1.8009651899337769,0.7069417238235474,0.9449753165245056,0.9449753165245056,0.0,167.73403930664062,175.0,64244.71875,0.0,2865.105224609375,1.0,278.8417358398437,283.0213623046875,296.6271057128906,300.7233581542969,293.1499938964844,293.1499938964844,278.54998779296875,33313.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92638897895813,1.0,0.0,0.0,3.674860000610352,3.6748838424682617,9.011039878714656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9453125,0.0,1540.766845703125,1895.4371337890625,0.0,3647.998779296875,0.9089657664299012,1.0,0.0,3.0,1.0,0.0
17922900,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.7163813710212708,0.5801995992660522,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958808779716492,0.4640641510486603,0.4409837126731872,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.842309296131134,0.3841585218906402,0.2706532776355743,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.830803394317627,0.3675183057785034,0.3507013022899627,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7179319858551025,0.232583537697792,1.0617564916610718,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,300.27752685546875,297.25457763671875,284.87548828125,1.0,0.6109317541122437,0.6864599585533142,0.6864599585533142,1.0,1.0,-3.247343778610229,1.4422632455825806,1.805080533027649,0.7075960040092468,0.8578565716743469,0.8578565716743469,0.0,168.6136016845703,175.0,65145.33203125,0.0,2882.3701171875,1.0,278.5971069335937,282.8771667480469,296.6679077148437,300.9346008300781,293.1499938964844,293.1499938964844,278.54998779296875,37613.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932593047618866,1.0,0.0,0.0,3.6414856910705566,3.641509771347046,8.848109587233921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.8955078125,0.0,1535.7615966796875,1895.4371337890625,0.0,3704.885986328125,0.9023292660713196,1.0,0.0,3.0,1.0,0.0
17922960,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.7153134942054749,0.5829028487205505,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8952386975288391,0.465239018201828,0.4421145915985107,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8411763906478882,0.3842723965644836,0.2707592248916626,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.829852819442749,0.3678362667560577,0.351039856672287,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7168596386909485,0.2325285375118255,1.0617412328720093,284.910888671875,284.95001220703125,301.8099975585937,293.6240539550781,300.2768249511719,297.2502136230469,284.91241455078125,1.0,0.6122511625289917,0.6847226619720459,0.6847226619720459,1.0,1.0,-3.252470731735229,1.4436447620391846,1.8088260889053345,0.7079726457595825,0.8610495924949646,0.8610495924949646,0.0,169.77198791503906,163.0,64952.75390625,0.0,2899.553955078125,1.0,278.5577087402344,282.9075927734375,296.6472473144531,300.859619140625,293.1499938964844,293.1499938964844,278.8500061035156,38339.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934581696987152,1.0,0.0,0.0,3.568037986755371,3.568061590194702,8.494782264278911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.595703125,0.0,1460.98974609375,1895.4371337890625,0.0,3723.064453125,0.8892130851745605,1.0,0.0,3.0,1.0,0.0
17923020,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.7156667113304138,0.5757310390472412,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9009266495704652,0.468389481306076,0.4447977542877197,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8449829816818237,0.3852911591529846,0.2712633907794952,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8337588310241699,0.3691049814224243,0.3519927859306335,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7197757363319397,0.2328188270330429,1.0621201992034912,284.997314453125,284.95001220703125,301.82354736328125,293.6063537597656,300.281005859375,297.2524719238281,284.9957275390625,1.0,0.6099944710731506,0.681248128414154,0.681248128414154,1.0,1.0,-3.2493038177490234,1.4400373697280884,1.8092663288116453,0.7055429816246033,0.9443956017494202,0.9443956017494202,0.0,167.19793701171875,166.0,64279.69140625,0.0,2878.624755859375,1.0,278.84185791015625,283.01007080078125,296.5919494628906,300.695556640625,293.1499938964844,293.1499938964844,278.54998779296875,33477.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928332269191742,1.0,0.0,0.0,3.6874828338623047,3.687506675720215,9.073049795915722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.8662109375,0.0,1556.2064208984375,1895.4371337890625,0.0,3665.84521484375,0.9118419289588928,1.0,0.0,3.0,1.0,0.0
17923080,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.7156667113304138,0.5757310390472412,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9009266495704652,0.468389481306076,0.4447977542877197,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8449829816818237,0.3852911591529846,0.2712633907794952,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8337588310241699,0.3691049814224243,0.3519927859306335,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7197757363319397,0.2328188270330429,1.0621201992034912,284.997314453125,284.95001220703125,301.82354736328125,293.6063537597656,300.281005859375,297.2524719238281,284.9957275390625,1.0,0.6099944710731506,0.681248128414154,0.681248128414154,1.0,1.0,-3.2493038177490234,1.4400373697280884,1.8092663288116453,0.7055429816246033,0.9443956017494202,0.9443956017494202,0.0,167.19793701171875,166.0,64279.69140625,0.0,2878.624755859375,1.0,278.84185791015625,283.01007080078125,296.5919494628906,300.695556640625,293.1499938964844,293.1499938964844,278.54998779296875,33477.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928332269191742,1.0,0.0,0.0,3.6874828338623047,3.687506675720215,9.073049795915722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.8662109375,0.0,1556.2064208984375,1895.4371337890625,0.0,3665.84521484375,0.9118419289588928,1.0,0.0,3.0,1.0,0.0
17923140,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.716062068939209,0.573254406452179,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9034650921821594,0.4700118005275726,0.4465214908123016,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8464216589927673,0.3854764401912689,0.2715410888195038,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8353127837181091,0.3695563375949859,0.3525758385658264,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7208061218261719,0.232780784368515,1.0623620748519895,284.87646484375,284.95001220703125,301.83306884765625,293.5948486328125,300.2817687988281,297.2499389648437,284.88104248046875,1.0,0.6098306179046631,0.6788854598999023,0.6788854598999023,1.0,1.0,-3.2497129440307617,1.438802719116211,1.8109102249145508,0.7042009234428406,0.8486317992210388,0.8486317992210388,0.0,166.37013244628906,166.0,64801.91796875,0.0,2874.908935546875,1.0,278.5741271972656,282.8787536621094,296.6271057128906,300.8634033203125,293.1499938964844,293.1499938964844,278.54998779296875,39604.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353469014167786,1.0,0.0,0.0,3.592776298522949,3.5928003787994385,8.612983606326452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.5283203125,0.0,1496.9783935546875,1895.4371337890625,0.0,3730.051513671875,0.8942712545394897,1.0,0.0,3.0,1.0,0.0
17923200,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.7161771655082703,0.5731452703475952,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9040002822875975,0.4707919657230377,0.4471971094608307,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8465001583099365,0.3855688571929931,0.271568238735199,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8354818224906921,0.3697700798511505,0.3527370393276214,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7208030223846436,0.2327560037374496,1.0621453523635864,284.9048156738281,284.95001220703125,301.837646484375,293.5895690917969,300.2821350097656,297.2486572265625,284.9061584472656,1.0,0.6099357604980469,0.6777735948562622,0.6777735948562622,1.0,1.0,-3.2503583431243896,1.4384170770645142,1.811941266059876,0.7037040591239929,0.8553222417831421,0.8553222417831421,0.0,166.3621368408203,169.0,64708.984375,0.0,2876.220947265625,1.0,278.5575561523437,282.9004821777344,296.608642578125,300.80908203125,293.1499938964844,293.1499938964844,278.8500061035156,38771.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356877207756042,1.0,0.0,0.0,3.5603256225585938,3.560349464416504,8.458098932351277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0009765625,0.0,1455.895751953125,1895.4371337890625,0.0,3733.16259765625,0.8878498673439026,1.0,0.0,3.0,1.0,0.0
17923260,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.7175219655036926,0.573270857334137,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9059387445449828,0.4740130305290222,0.4500172734260559,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8470242023468018,0.3866253495216369,0.2721540331840515,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8362059593200684,0.3710692226886749,0.3537931740283966,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7209711074829102,0.2331079691648483,1.0631667375564575,285.0006408691406,284.95001220703125,301.8525085449219,293.57391357421875,300.2882385253906,297.25262451171875,284.999755859375,1.0,0.6110783815383911,0.6745073795318604,0.6745073795318604,1.0,1.0,-3.2570955753326416,1.439507007598877,1.8175885677337649,0.7033531069755554,0.9432055354118348,0.9432055354118348,0.0,166.69525146484375,172.0,64129.234375,0.0,2892.21826171875,1.0,278.8417663574219,283.01031494140625,296.5557861328125,300.6443786621094,293.1499938964844,293.1499938964844,278.54998779296875,33469.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285554885864258,1.0,0.0,0.0,3.6779143810272217,3.677938222885132,9.02602494079474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.205078125,0.0,1545.3717041015625,1895.4371337890625,0.0,3667.893798828125,0.9097632765769958,1.0,0.0,3.0,1.0,0.0
17923320,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.7175219655036926,0.573270857334137,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9059387445449828,0.4740130305290222,0.4500172734260559,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8470242023468018,0.3866253495216369,0.2721540331840515,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8362059593200684,0.3710692226886749,0.3537931740283966,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7209711074829102,0.2331079691648483,1.0631667375564575,285.0006408691406,284.95001220703125,301.8525085449219,293.57391357421875,300.2882385253906,297.25262451171875,284.999755859375,1.0,0.6110783815383911,0.6745073795318604,0.6745073795318604,1.0,1.0,-3.2570955753326416,1.439507007598877,1.8175885677337649,0.7033531069755554,0.9432055354118348,0.9432055354118348,0.0,166.69525146484375,172.0,64129.234375,0.0,2892.21826171875,1.0,278.8417663574219,283.01031494140625,296.5557861328125,300.6443786621094,293.1499938964844,293.1499938964844,278.54998779296875,33469.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285554885864258,1.0,0.0,0.0,3.6779143810272217,3.677938222885132,9.02602494079474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.205078125,0.0,1545.3717041015625,1895.4371337890625,0.0,3667.893798828125,0.9097632765769958,1.0,0.0,3.0,1.0,0.0
17923380,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.7165443301200867,0.5762447714805603,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.906082034111023,0.4764638841152191,0.4525522291660309,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8460053205490112,0.3869211375713348,0.2725372910499573,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.835476279258728,0.3717464208602905,0.3546370565891266,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7199183106422424,0.2330684512853622,1.063734769821167,284.9101257324219,284.95001220703125,301.8682861328125,293.5594787597656,300.28936767578125,297.2470397949219,284.9114990234375,1.0,0.613037109375,0.6712412238121033,0.6712412238121033,1.0,1.0,-3.2658796310424805,1.441476821899414,1.824402928352356,0.7035151720046997,0.859481692314148,0.859481692314148,0.0,168.09275817871094,175.0,64778.76953125,0.0,2918.52001953125,1.0,278.5575561523437,282.89898681640625,296.5799560546875,300.7797241210937,293.1499938964844,293.1499938964844,278.8500061035156,38442.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362142086029052,1.0,0.0,0.0,3.5655319690704346,3.5655555725097656,8.482853104396781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5283203125,0.0,1459.0579833984375,1895.4371337890625,0.0,3737.9658203125,0.888748049736023,1.0,0.0,3.0,1.0,0.0
