time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923440,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.7165443301200867,0.5762447714805603,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.906082034111023,0.4764638841152191,0.4525522291660309,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8460053205490112,0.3869211375713348,0.2725372910499573,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.835476279258728,0.3717464208602905,0.3546370565891266,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7199183106422424,0.2330684512853622,1.063734769821167,284.9101257324219,284.95001220703125,301.8682861328125,293.5594787597656,300.28936767578125,297.2470397949219,284.9114990234375,1.0,0.613037109375,0.6712412238121033,0.6712412238121033,1.0,1.0,-3.2658796310424805,1.441476821899414,1.824402928352356,0.7035151720046997,0.859481692314148,0.859481692314148,0.0,168.09275817871094,175.0,64778.76953125,0.0,2918.52001953125,1.0,278.5575561523437,282.89898681640625,296.5799560546875,300.7797241210937,293.1499938964844,293.1499938964844,278.8500061035156,38442.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362142086029052,1.0,0.0,0.0,3.5655319690704346,3.5655555725097656,8.482853104396781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5283203125,0.0,1459.0579833984375,1895.4371337890625,0.0,3737.9658203125,0.888748049736023,1.0,0.0,3.0,1.0,0.0
17923500,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.7162542939186096,0.5782530307769775,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9058799743652344,0.4780283570289612,0.4538457989692688,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8452631235122681,0.3873841166496277,0.2727353870868683,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8348806500434875,0.3723373413085937,0.3550614714622497,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7191720008850098,0.2331936210393905,1.0639485120773315,285.0227355957031,284.95001220703125,301.8765563964844,293.55279541015625,300.2918701171875,297.24737548828125,285.0239562988281,1.0,0.6142074465751648,0.6696081161499023,0.6696081161499023,1.0,1.0,-3.2708523273468018,1.442714810371399,1.8281375169754028,0.7036648988723755,0.9402533173561096,0.9402533173561096,0.0,168.99447631835938,175.0,64104.1796875,0.0,2934.086669921875,1.0,278.7997741699219,283.023681640625,296.52587890625,300.5708312988281,293.1499938964844,293.1499938964844,278.8500061035156,33796.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930916965007782,1.0,0.0,0.0,3.622828483581543,3.622851848602295,8.757675686865696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.443359375,0.0,1486.7847900390625,1895.4371337890625,0.0,3689.543212890625,0.8992446660995483,1.0,0.0,3.0,1.0,0.0
17923560,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.715991735458374,0.5799798369407654,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9060400128364564,0.4796929955482483,0.4554264545440674,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8448616862297058,0.387954980134964,0.2731420695781708,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8345844745635986,0.3730197548866272,0.3557172119617462,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7186923623085022,0.2333917319774627,1.0648856163024902,285.0072937011719,284.95001220703125,301.8851623535156,293.54644775390625,300.2950744628906,297.2489013671875,285.0058288574219,1.0,0.615540087223053,0.6678869128227234,0.6678869128227234,1.0,1.0,-3.2772321701049805,1.44453227519989,1.8326998949050903,0.7040940523147583,0.9521722197532654,0.9521722197532654,0.0,169.86331176757812,178.0,64338.21875,0.0,2952.50732421875,1.0,278.8426208496094,283.0082397460937,296.5304260253906,300.6287841796875,293.1499938964844,293.1499938964844,278.54998779296875,33135.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296525716781616,1.0,0.0,0.0,3.6933481693267822,3.693372011184693,9.101936484512408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.2744140625,0.0,1560.248779296875,1895.4371337890625,0.0,3677.956298828125,0.9128140211105348,1.0,0.0,3.0,1.0,0.0
17923620,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7131181359291077,0.5854098796844482,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9048399329185486,0.4821022450923919,0.4579768776893616,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8427387475967407,0.3881941437721252,0.2735237181186676,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8327729105949402,0.3736364245414734,0.3565537929534912,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7166575193405151,0.2332818955183029,1.065374493598938,284.9101867675781,284.95001220703125,301.9033203125,293.53497314453125,300.2966003417969,297.2427062988281,284.91168212890625,1.0,0.6183847188949585,0.6644445061683655,0.6644445061683655,1.0,1.0,-3.288884401321411,1.44757080078125,1.841313719749451,0.7046738266944885,0.8662076592445374,0.8662076592445374,0.0,172.2492218017578,166.0,65116.86328125,0.0,2990.80078125,1.0,278.5574035644531,282.8898620605469,296.5585021972656,300.7775573730469,293.1499938964844,293.1499938964844,278.8500061035156,38237.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937977969646454,1.0,0.0,0.0,3.5913796424865723,3.5914034843444824,8.606288588453026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5625,0.0,1485.3946533203125,1895.4371337890625,0.0,3754.042724609375,0.8942699432373047,1.0,0.0,3.0,1.0,0.0
17923680,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7131181359291077,0.5854098796844482,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9048399329185486,0.4821022450923919,0.4579768776893616,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8427387475967407,0.3881941437721252,0.2735237181186676,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8327729105949402,0.3736364245414734,0.3565537929534912,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7166575193405151,0.2332818955183029,1.065374493598938,284.9101867675781,284.95001220703125,301.9033203125,293.53497314453125,300.2966003417969,297.2427062988281,284.91168212890625,1.0,0.6183847188949585,0.6644445061683655,0.6644445061683655,1.0,1.0,-3.288884401321411,1.44757080078125,1.841313719749451,0.7046738266944885,0.8662076592445374,0.8662076592445374,0.0,172.2492218017578,166.0,65116.86328125,0.0,2990.80078125,1.0,278.5574035644531,282.8898620605469,296.5585021972656,300.7775573730469,293.1499938964844,293.1499938964844,278.8500061035156,38237.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937977969646454,1.0,0.0,0.0,3.5913796424865723,3.5914034843444824,8.606288588453026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5625,0.0,1485.3946533203125,1895.4371337890625,0.0,3754.042724609375,0.8942699432373047,1.0,0.0,3.0,1.0,0.0
17923740,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.7123225331306458,0.5789204239845276,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.910411536693573,0.4852414727210998,0.4606404304504394,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8461637496948242,0.3891260921955108,0.2739634215831756,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8362971544265747,0.3748000562191009,0.3574043214321136,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7192078828811646,0.2334780842065811,1.0653438568115234,284.9997863769531,284.95001220703125,301.9230041503906,293.5251770019531,300.3029479980469,297.2450561523437,284.9976806640625,1.0,0.6162728071212769,0.6610021591186523,0.6610021591186523,1.0,1.0,-3.285820960998535,1.4436631202697754,1.84215784072876,0.7017993330955505,0.9524661898612976,0.9524661898612976,0.0,169.89492797851562,154.0,64459.35546875,0.0,2971.02294921875,1.0,278.84283447265625,282.9952087402344,296.5094299316406,300.620849609375,293.1499938964844,293.1499938964844,278.54998779296875,33363.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315122961997986,1.0,0.0,0.0,3.712547063827514,3.712571144104004,9.196809855893662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8076171875,0.0,1583.8094482421875,1895.4371337890625,0.0,3694.995361328125,0.9171615839004515,1.0,0.0,3.0,1.0,0.0
17923800,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.7123225331306458,0.5789204239845276,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.910411536693573,0.4852414727210998,0.4606404304504394,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8461637496948242,0.3891260921955108,0.2739634215831756,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8362971544265747,0.3748000562191009,0.3574043214321136,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7192078828811646,0.2334780842065811,1.0653438568115234,284.9997863769531,284.95001220703125,301.9230041503906,293.5251770019531,300.3029479980469,297.2450561523437,284.9976806640625,1.0,0.6162728071212769,0.6610021591186523,0.6610021591186523,1.0,1.0,-3.285820960998535,1.4436631202697754,1.84215784072876,0.7017993330955505,0.9524661898612976,0.9524661898612976,0.0,169.89492797851562,154.0,64459.35546875,0.0,2971.02294921875,1.0,278.84283447265625,282.9952087402344,296.5094299316406,300.620849609375,293.1499938964844,293.1499938964844,278.54998779296875,33363.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315122961997986,1.0,0.0,0.0,3.712547063827514,3.712571144104004,9.196809855893662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8076171875,0.0,1583.8094482421875,1895.4371337890625,0.0,3694.995361328125,0.9171615839004515,1.0,0.0,3.0,1.0,0.0
17923860,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.7131279706954956,0.5647462606430054,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.920690894126892,0.4875396490097046,0.4628230929374695,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8530489206314087,0.3892532289028168,0.2740714251995086,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8431915640830994,0.3752968609333038,0.3578631281852722,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.724559485912323,0.233295276761055,1.064157247543335,284.8957214355469,284.95001220703125,301.9443359375,293.5172119140625,300.3060913085937,297.2413330078125,284.8968505859375,1.0,0.6110990643501282,0.6575955152511597,0.6575955152511597,1.0,1.0,-3.270670175552368,1.434127926826477,1.8365421295166016,0.6958758234977722,0.853515625,0.853515625,0.0,164.4475860595703,157.0,64672.70703125,0.0,2908.340087890625,1.0,278.557373046875,282.8790283203125,296.5340881347656,300.73565673828125,293.1499938964844,293.1499938964844,278.8500061035156,39172.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385571479797364,1.0,0.0,0.0,3.5756261348724365,3.5756499767303467,8.530952300134231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.3984375,0.0,1475.23828125,1895.4371337890625,0.0,3759.31689453125,0.8914260268211365,1.0,0.0,3.0,1.0,0.0
17923920,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.7131279706954956,0.5647462606430054,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.920690894126892,0.4875396490097046,0.4628230929374695,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8530489206314087,0.3892532289028168,0.2740714251995086,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8431915640830994,0.3752968609333038,0.3578631281852722,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.724559485912323,0.233295276761055,1.064157247543335,284.8957214355469,284.95001220703125,301.9443359375,293.5172119140625,300.3060913085937,297.2413330078125,284.8968505859375,1.0,0.6110990643501282,0.6575955152511597,0.6575955152511597,1.0,1.0,-3.270670175552368,1.434127926826477,1.8365421295166016,0.6958758234977722,0.853515625,0.853515625,0.0,164.4475860595703,157.0,64672.70703125,0.0,2908.340087890625,1.0,278.557373046875,282.8790283203125,296.5340881347656,300.73565673828125,293.1499938964844,293.1499938964844,278.8500061035156,39172.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385571479797364,1.0,0.0,0.0,3.5756261348724365,3.5756499767303467,8.530952300134231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.3984375,0.0,1475.23828125,1895.4371337890625,0.0,3759.31689453125,0.8914260268211365,1.0,0.0,3.0,1.0,0.0
17923980,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.7171598672866821,0.5562875866889954,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9281742572784424,0.4907326102256775,0.4654772281646728,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8576861023902893,0.390213668346405,0.2744918465614319,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8478751182556152,0.3764858245849609,0.3586814105510711,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7279967665672302,0.2336198389530182,1.0643881559371948,284.9910583496094,284.95001220703125,301.9674987792969,293.5112609863281,300.3162841796875,297.24810791015625,284.990234375,1.0,0.6090559959411621,0.6541889309883118,0.6541889309883118,1.0,1.0,-3.2654333114624023,1.4292035102844238,1.8362298011779783,0.6918740272521973,0.9347720742225648,0.9347720742225648,0.0,161.39637756347656,160.0,63820.96875,0.0,2880.324462890625,1.0,278.8418273925781,282.99285888671875,296.4864196777344,300.55682373046875,293.1499938964844,293.1499938964844,278.54998779296875,33925.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300118684768676,1.0,0.0,0.0,3.6753649711608887,3.675389051437378,9.01351654647442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.220703125,0.0,1545.946044921875,1895.4371337890625,0.0,3681.25,0.9094899892807008,1.0,0.0,3.0,1.0,0.0
17924040,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.7171598672866821,0.5562875866889954,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9281742572784424,0.4907326102256775,0.4654772281646728,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8576861023902893,0.390213668346405,0.2744918465614319,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8478751182556152,0.3764858245849609,0.3586814105510711,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7279967665672302,0.2336198389530182,1.0643881559371948,284.9910583496094,284.95001220703125,301.9674987792969,293.5112609863281,300.3162841796875,297.24810791015625,284.990234375,1.0,0.6090559959411621,0.6541889309883118,0.6541889309883118,1.0,1.0,-3.2654333114624023,1.4292035102844238,1.8362298011779783,0.6918740272521973,0.9347720742225648,0.9347720742225648,0.0,161.39637756347656,160.0,63820.96875,0.0,2880.324462890625,1.0,278.8418273925781,282.99285888671875,296.4864196777344,300.55682373046875,293.1499938964844,293.1499938964844,278.54998779296875,33925.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300118684768676,1.0,0.0,0.0,3.6753649711608887,3.675389051437378,9.01351654647442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.220703125,0.0,1545.946044921875,1895.4371337890625,0.0,3681.25,0.9094899892807008,1.0,0.0,3.0,1.0,0.0
17924100,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.7184280157089233,0.5541424751281738,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9306401014328004,0.4920068085193634,0.4668512344360351,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8590301871299744,0.3903900980949402,0.2747407555580139,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8492813110351562,0.3768381774425506,0.359147310256958,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7289690375328064,0.2336526662111282,1.064884066581726,284.868896484375,284.95001220703125,301.9798278808594,293.5090637207031,300.320068359375,297.2486267089844,284.86798095703125,1.0,0.6087957620620728,0.6524856090545654,0.6524856090545654,1.0,1.0,-3.265960931777954,1.4281537532806396,1.8378071784973145,0.6907087564468384,0.8467893600463867,0.8467893600463867,0.0,160.71229553222656,160.0,64546.41015625,0.0,2877.62939453125,1.0,278.5972900390625,282.8551025390625,296.5336608886719,300.7623291015625,293.1499938964844,293.1499938964844,278.54998779296875,38471.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351617097854614,1.0,0.0,0.0,3.6254472732543945,3.625471591949463,8.770341537456261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.80078125,0.0,1524.388916015625,1895.4371337890625,0.0,3728.361083984375,0.8992712497711182,1.0,0.0,3.0,1.0,0.0
17924160,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.7192096710205078,0.5536141991615295,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9318336248397828,0.4932064712047577,0.4679452776908874,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8593453764915466,0.3904758989810943,0.2747851610183716,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8497257232666016,0.3771126270294189,0.3593888282775879,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7291461229324341,0.2336176186800003,1.064707636833191,284.9076843261719,284.95001220703125,301.9927062988281,293.5074462890625,300.32342529296875,297.2474670410156,284.90899658203125,1.0,0.6088651418685913,0.6510113477706909,0.6510113477706909,1.0,1.0,-3.266770839691162,1.4273840188980105,1.839386820793152,0.6897464394569397,0.8518746495246887,0.8518746495246887,0.0,160.57244873046875,163.0,64253.5234375,0.0,2878.560546875,1.0,278.55792236328125,282.8904113769531,296.5201110839844,300.68572998046875,293.1499938964844,293.1499938964844,278.8500061035156,38828.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360716938972472,1.0,0.0,0.0,3.5439252853393555,3.5439488887786865,8.380355325243727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.09765625,0.0,1438.8765869140625,1895.4371337890625,0.0,3736.666015625,0.8842719197273254,1.0,0.0,3.0,1.0,0.0
17924220,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.7213936448097229,0.5535156726837158,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.934121310710907,0.4964906275272369,0.4708263874053955,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8599711060523987,0.3914867341518402,0.2753443419933319,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8505412340164185,0.3783563673496246,0.3603962361812591,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7294285297393799,0.2339890748262405,1.06585693359375,285.0028686523437,284.95001220703125,302.0201416015625,293.5058898925781,300.3357238769531,297.2535705566406,285.00201416015625,1.0,0.6099503636360168,0.6480628848075867,0.6480628848075867,1.0,1.0,-3.2733750343322754,1.4281350374221802,1.8452401161193848,0.6889351606369019,0.9408854246139526,0.9408854246139526,0.0,160.81787109375,166.0,63734.265625,0.0,2893.856689453125,1.0,278.8416442871094,282.9993591308594,296.48394775390625,300.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,33396.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281980395317078,1.0,0.0,0.0,3.6647913455963135,3.664815187454224,8.961729349721281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.2958984375,0.0,1530.1253662109375,1895.4371337890625,0.0,3664.613525390625,0.9067782163619996,1.0,0.0,3.0,1.0,0.0
17924280,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.7213936448097229,0.5535156726837158,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.934121310710907,0.4964906275272369,0.4708263874053955,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8599711060523987,0.3914867341518402,0.2753443419933319,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8505412340164185,0.3783563673496246,0.3603962361812591,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7294285297393799,0.2339890748262405,1.06585693359375,285.0028686523437,284.95001220703125,302.0201416015625,293.5058898925781,300.3357238769531,297.2535705566406,285.00201416015625,1.0,0.6099503636360168,0.6480628848075867,0.6480628848075867,1.0,1.0,-3.2733750343322754,1.4281350374221802,1.8452401161193848,0.6889351606369019,0.9408854246139526,0.9408854246139526,0.0,160.81787109375,166.0,63734.265625,0.0,2893.856689453125,1.0,278.8416442871094,282.9993591308594,296.48394775390625,300.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,33396.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281980395317078,1.0,0.0,0.0,3.6647913455963135,3.664815187454224,8.961729349721281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.2958984375,0.0,1530.1253662109375,1895.4371337890625,0.0,3664.613525390625,0.9067782163619996,1.0,0.0,3.0,1.0,0.0
17924340,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7211942076683044,0.5554450750350952,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9344092607498168,0.4983454346656799,0.4728434979915619,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8593098521232605,0.3916535377502441,0.2756592631340027,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8500838279724121,0.3788084089756012,0.3610494434833526,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7287822365760803,0.2339632362127304,1.0665000677108765,284.8944396972656,284.95001220703125,302.0426025390625,293.50634765625,300.3406982421875,297.2492980957031,284.8987121582031,1.0,0.6113706231117249,0.6458219885826111,0.6458219885826111,1.0,1.0,-3.280060052871704,1.4294188022613523,1.850641131401062,0.6887363195419312,0.8543043732643127,0.8543043732643127,0.0,161.73977661132812,166.0,64441.3515625,0.0,2913.154541015625,1.0,278.5682067871094,282.8754272460937,296.5342102050781,300.72686767578125,293.1499938964844,293.1499938964844,278.54998779296875,39114.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353229999542236,1.0,0.0,0.0,3.571805477142334,3.571829319000244,8.512731142218399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.8330078125,0.0,1470.704345703125,1895.4371337890625,0.0,3729.83349609375,0.8900022506713867,1.0,0.0,3.0,1.0,0.0
17924400,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.7209697365760803,0.5564853549003601,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9341385364532472,0.4989469349384308,0.4733749628067016,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8588037490844727,0.3917129933834076,0.2756811082363128,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8496617078781128,0.378953754901886,0.3611681759357452,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7283452749252319,0.2339476495981216,1.0664204359054563,284.91265869140625,284.95001220703125,302.04998779296875,293.5068054199219,300.3423156738281,297.247802734375,284.9140014648437,1.0,0.6118739247322083,0.6451143622398376,0.6451143622398376,1.0,1.0,-3.282022476196289,1.4297499656677246,1.8522725105285645,0.6886146664619446,0.859207034111023,0.859207034111023,0.0,162.16632080078125,169.0,64459.02734375,0.0,2919.7080078125,1.0,278.5576477050781,282.8876647949219,296.525390625,300.6986083984375,293.1499938964844,293.1499938964844,278.8500061035156,38307.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935512363910675,1.0,0.0,0.0,3.557354211807251,3.557377815246582,8.443986416750704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.259765625,0.0,1449.3450927734375,1895.4371337890625,0.0,3731.56201171875,0.8868300318717957,1.0,0.0,3.0,1.0,0.0
17924460,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7207005620002747,0.560267984867096,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9338937997817992,0.5022011995315552,0.4762706160545349,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8574661016464233,0.3926770687103271,0.2762396037578583,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8485745787620544,0.3801511526107788,0.3621777296066284,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7270631790161133,0.2342647612094879,1.0675554275512695,285.0096130371094,284.95001220703125,302.0819091796875,293.5110778808594,300.3534851074219,297.2492370605469,285.0086975097656,1.0,0.6143585443496704,0.6418033838272095,0.6418033838272095,1.0,1.0,-3.2932982444763184,1.4322229623794556,1.8610751628875728,0.6884742975234985,0.9532652497291564,0.9532652497291564,0.0,163.8992919921875,172.0,64096.37109375,0.0,2953.46533203125,1.0,278.841796875,282.99713134765625,296.4935302734375,300.5699768066406,293.1499938964844,293.1499938964844,278.54998779296875,33084.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285448789596558,1.0,0.0,0.0,3.687917470932007,3.687941312789917,9.075188813767454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.119140625,0.0,1553.726318359375,1895.4371337890625,0.0,3667.796142578125,0.9117708802223206,1.0,0.0,3.0,1.0,0.0
17924520,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7207005620002747,0.560267984867096,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9338937997817992,0.5022011995315552,0.4762706160545349,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8574661016464233,0.3926770687103271,0.2762396037578583,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8485745787620544,0.3801511526107788,0.3621777296066284,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7270631790161133,0.2342647612094879,1.0675554275512695,285.0096130371094,284.95001220703125,302.0819091796875,293.5110778808594,300.3534851074219,297.2492370605469,285.0086975097656,1.0,0.6143585443496704,0.6418033838272095,0.6418033838272095,1.0,1.0,-3.2932982444763184,1.4322229623794556,1.8610751628875728,0.6884742975234985,0.9532652497291564,0.9532652497291564,0.0,163.8992919921875,172.0,64096.37109375,0.0,2953.46533203125,1.0,278.841796875,282.99713134765625,296.4935302734375,300.5699768066406,293.1499938964844,293.1499938964844,278.54998779296875,33084.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285448789596558,1.0,0.0,0.0,3.687917470932007,3.687941312789917,9.075188813767454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.119140625,0.0,1553.726318359375,1895.4371337890625,0.0,3667.796142578125,0.9117708802223206,1.0,0.0,3.0,1.0,0.0
17924580,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.7180439233779907,0.5658426880836487,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9322338700294496,0.504595935344696,0.4788101613521576,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8550270199775696,0.3928413391113281,0.2765667140483856,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8464528322219849,0.3806833326816559,0.3629331886768341,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7249345183372498,0.23415008187294,1.068004488945007,284.9119567871094,284.95001220703125,302.1153869628906,293.5194091796875,300.3600158691406,297.2417297363281,284.9134521484375,1.0,0.6171966791152954,0.6384923458099365,0.6384923458099365,1.0,1.0,-3.3049004077911377,1.4347286224365234,1.8701717853546145,0.6883898973464966,0.8685569167137146,0.8685569167137146,0.0,166.26246643066406,175.0,64992.19140625,0.0,2991.686279296875,1.0,278.5574035644531,282.8772888183594,296.5411682128906,300.7449951171875,293.1499938964844,293.1499938964844,278.8500061035156,38068.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936490535736084,1.0,0.0,0.0,3.5949366092681885,3.594960451126098,8.6233450247164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.396484375,0.0,1488.012451171875,1895.4371337890625,0.0,3740.486083984375,0.8949248194694519,1.0,0.0,3.0,1.0,0.0
17924640,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.7180439233779907,0.5658426880836487,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9322338700294496,0.504595935344696,0.4788101613521576,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8550270199775696,0.3928413391113281,0.2765667140483856,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8464528322219849,0.3806833326816559,0.3629331886768341,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7249345183372498,0.23415008187294,1.068004488945007,284.9119567871094,284.95001220703125,302.1153869628906,293.5194091796875,300.3600158691406,297.2417297363281,284.9134521484375,1.0,0.6171966791152954,0.6384923458099365,0.6384923458099365,1.0,1.0,-3.3049004077911377,1.4347286224365234,1.8701717853546145,0.6883898973464966,0.8685569167137146,0.8685569167137146,0.0,166.26246643066406,175.0,64992.19140625,0.0,2991.686279296875,1.0,278.5574035644531,282.8772888183594,296.5411682128906,300.7449951171875,293.1499938964844,293.1499938964844,278.8500061035156,38068.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936490535736084,1.0,0.0,0.0,3.5949366092681885,3.594960451126098,8.6233450247164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.396484375,0.0,1488.012451171875,1895.4371337890625,0.0,3740.486083984375,0.8949248194694519,1.0,0.0,3.0,1.0,0.0
17924700,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.7169263362884521,0.5688673257827759,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9312679171562196,0.5061457753181458,0.4800878465175628,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8537039756774902,0.3932408094406128,0.2767249643802643,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8452848196029663,0.3812036514282226,0.3632974028587341,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7237484455108643,0.234226256608963,1.0680643320083618,285.0276794433594,284.95001220703125,302.1326599121094,293.5249938964844,300.3656005859375,297.2416381835937,285.029541015625,1.0,0.6186774373054504,0.6368368864059448,0.6368368864059448,1.0,1.0,-3.3107712268829346,1.435985088348389,1.874786257743836,0.6882814168930054,0.9523298740386964,0.9523298740386964,0.0,167.53167724609375,175.0,64356.28515625,0.0,3011.539794921875,1.0,278.8009948730469,283.00567626953125,296.49822998046875,300.5499267578125,293.1499938964844,293.1499938964844,278.8500061035156,33643.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311670660972596,1.0,0.0,0.0,3.653104543685913,3.653128147125244,8.90466253622435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3759765625,0.0,1518.9755859375,1895.4371337890625,0.0,3691.833984375,0.9059782028198242,1.0,0.0,3.0,1.0,0.0
17924760,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.7159099578857422,0.5714009404182434,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9308556914329528,0.5078168511390686,0.4816776812076568,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8528524041175842,0.3937702476978302,0.2771040499210357,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8445407748222351,0.3818340301513672,0.3639073669910431,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7229131460189819,0.2343820482492447,1.0688488483428955,285.0143737792969,284.95001220703125,302.1502380371094,293.5314636230469,300.37213134765625,297.24322509765625,285.01300048828125,1.0,0.6202576756477356,0.635113537311554,0.635113537311554,1.0,1.0,-3.317861318588257,1.4377169609069824,1.8801443576812744,0.6883904933929443,0.9679056406021118,0.9679056406021118,0.0,168.69407653808594,178.0,64673.3515625,0.0,3033.501953125,1.0,278.8427734375,282.9911193847656,296.51483154296875,300.62530517578125,293.1499938964844,293.1499938964844,278.54998779296875,32921.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297821521759032,1.0,0.0,0.0,3.7280895709991455,3.7281136512756334,9.273975365431396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.017578125,0.0,1598.2662353515625,1895.4371337890625,0.0,3679.14404296875,0.9205361604690552,1.0,0.0,3.0,1.0,0.0
17924820,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7116172909736633,0.5781293511390686,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9285056591033936,0.510149359703064,0.4841967523097992,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8499482274055481,0.3938872814178467,0.2774232029914856,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8419461846351624,0.3823060989379883,0.3646379113197326,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.720288097858429,0.2341558635234832,1.0689524412155151,284.9090576171875,284.95001220703125,302.1864013671875,293.5469970703125,300.38055419921875,297.2378845214844,284.9107360839844,1.0,0.6234466433525085,0.6316668391227722,0.6316668391227722,1.0,1.0,-3.3303725719451904,1.4403132200241089,1.890059471130371,0.6881973743438721,0.8785587549209595,0.8785587549209595,0.0,171.53294372558594,166.0,65649.3125,0.0,3076.94189453125,1.0,278.5570678710937,282.86358642578125,296.5697021484375,300.8134765625,293.1499938964844,293.1499938964844,278.8500061035156,37983.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379285573959352,1.0,0.0,0.0,3.642241716384888,3.642266035079956,8.851783945829084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8515625,0.0,1539.3621826171875,1895.4371337890625,0.0,3753.5927734375,0.9053105711936952,1.0,0.0,3.0,1.0,0.0
17924880,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7116172909736633,0.5781293511390686,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9285056591033936,0.510149359703064,0.4841967523097992,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8499482274055481,0.3938872814178467,0.2774232029914856,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8419461846351624,0.3823060989379883,0.3646379113197326,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.720288097858429,0.2341558635234832,1.0689524412155151,284.9090576171875,284.95001220703125,302.1864013671875,293.5469970703125,300.38055419921875,297.2378845214844,284.9107360839844,1.0,0.6234466433525085,0.6316668391227722,0.6316668391227722,1.0,1.0,-3.3303725719451904,1.4403132200241089,1.890059471130371,0.6881973743438721,0.8785587549209595,0.8785587549209595,0.0,171.53294372558594,166.0,65649.3125,0.0,3076.94189453125,1.0,278.5570678710937,282.86358642578125,296.5697021484375,300.8134765625,293.1499938964844,293.1499938964844,278.8500061035156,37983.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379285573959352,1.0,0.0,0.0,3.642241716384888,3.642266035079956,8.851783945829084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8515625,0.0,1539.3621826171875,1895.4371337890625,0.0,3753.5927734375,0.9053105711936952,1.0,0.0,3.0,1.0,0.0
17924940,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7095493078231812,0.5724751949310303,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.934030294418335,0.5132740139961243,0.4868311583995819,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8530247211456299,0.3947344422340393,0.2777980268001556,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8451204895973206,0.3833589851856231,0.3653784096240997,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7223977446556091,0.2342341542243957,1.0684131383895874,285.00665283203125,284.95001220703125,302.22369384765625,293.56573486328125,300.3934631347656,297.2408447265625,285.004638671875,1.0,0.6215264797210693,0.6282201409339905,0.6282201409339905,1.0,1.0,-3.3274567127227783,1.4357243776321411,1.8917324542999268,0.6844765543937683,0.972317636013031,0.972317636013031,0.0,169.48741149902344,169.0,65059.515625,0.0,3058.935546875,1.0,278.8432312011719,282.9766540527344,296.5474853515625,300.68798828125,293.1499938964844,293.1499938964844,278.54998779296875,33242.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309496879577636,1.0,0.0,0.0,3.764347791671753,3.7643723487854,9.455244480705004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.8447265625,0.0,1642.867431640625,1895.4371337890625,0.0,3689.84326171875,0.9288076758384703,1.0,0.0,3.0,1.0,0.0
17925000,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7095493078231812,0.5724751949310303,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.934030294418335,0.5132740139961243,0.4868311583995819,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8530247211456299,0.3947344422340393,0.2777980268001556,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8451204895973206,0.3833589851856231,0.3653784096240997,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7223977446556091,0.2342341542243957,1.0684131383895874,285.00665283203125,284.95001220703125,302.22369384765625,293.56573486328125,300.3934631347656,297.2408447265625,285.004638671875,1.0,0.6215264797210693,0.6282201409339905,0.6282201409339905,1.0,1.0,-3.3274567127227783,1.4357243776321411,1.8917324542999268,0.6844765543937683,0.972317636013031,0.972317636013031,0.0,169.48741149902344,169.0,65059.515625,0.0,3058.935546875,1.0,278.8432312011719,282.9766540527344,296.5474853515625,300.68798828125,293.1499938964844,293.1499938964844,278.54998779296875,33242.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309496879577636,1.0,0.0,0.0,3.764347791671753,3.7643723487854,9.455244480705004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.8447265625,0.0,1642.867431640625,1895.4371337890625,0.0,3689.84326171875,0.9288076758384703,1.0,0.0,3.0,1.0,0.0
17925060,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.7076820135116577,0.5709481239318848,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.936725616455078,0.5155432820320129,0.4891639947891235,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8539599776268005,0.3948071897029876,0.2779935002326965,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8462460041046143,0.383772999048233,0.3659277260303497,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7228410243988037,0.2339712232351303,1.0676599740982056,284.9005126953125,284.95001220703125,302.2619934082031,293.5873413085937,300.4027099609375,297.2364196777344,284.9023132324219,1.0,0.6216435432434082,0.6248831152915955,0.6248831152915955,1.0,1.0,-3.3284029960632324,1.4329746961593628,1.8954282999038696,0.6812982559204102,0.8756920099258423,0.8756920099258423,0.0,168.99765014648438,172.0,65752.015625,0.0,3058.25439453125,1.0,278.556884765625,282.853271484375,296.6039428710937,300.857666015625,293.1499938964844,293.1499938964844,278.8500061035156,38534.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378433227539062,1.0,0.0,0.0,3.6561319828033447,3.656156539916992,8.919428182707634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.51171875,0.0,1558.9970703125,1895.4371337890625,0.0,3752.816650390625,0.90881609916687,1.0,0.0,3.0,1.0,0.0
17925120,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.7076820135116577,0.5709481239318848,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.936725616455078,0.5155432820320129,0.4891639947891235,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8539599776268005,0.3948071897029876,0.2779935002326965,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8462460041046143,0.383772999048233,0.3659277260303497,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7228410243988037,0.2339712232351303,1.0676599740982056,284.9005126953125,284.95001220703125,302.2619934082031,293.5873413085937,300.4027099609375,297.2364196777344,284.9023132324219,1.0,0.6216435432434082,0.6248831152915955,0.6248831152915955,1.0,1.0,-3.3284029960632324,1.4329746961593628,1.8954282999038696,0.6812982559204102,0.8756920099258423,0.8756920099258423,0.0,168.99765014648438,172.0,65752.015625,0.0,3058.25439453125,1.0,278.556884765625,282.853271484375,296.6039428710937,300.857666015625,293.1499938964844,293.1499938964844,278.8500061035156,38534.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378433227539062,1.0,0.0,0.0,3.6561319828033447,3.656156539916992,8.919428182707634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.51171875,0.0,1558.9970703125,1895.4371337890625,0.0,3752.816650390625,0.90881609916687,1.0,0.0,3.0,1.0,0.0
17925180,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.7067764401435852,0.5718276500701904,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9382060766220092,0.5187556147575378,0.4919309914112091,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8540021777153015,0.3957300782203674,0.2784640192985534,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8464632034301758,0.3848899006843567,0.3667860329151153,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7225438952445984,0.234162226319313,1.0678964853286743,285.0107421875,284.95001220703125,302.3012084960937,293.61151123046875,300.4168701171875,297.2398681640625,285.0094299316406,1.0,0.6228449940681458,0.6215460896492004,0.6215460896492004,1.0,1.0,-3.3346621990203857,1.4325501918792725,1.9021121263504028,0.6792973875999451,0.9759282469749452,0.9759282469749452,0.0,169.5582275390625,175.0,65239.26171875,0.0,3075.18115234375,1.0,278.8432922363281,282.9769287109375,296.5887145996094,300.7351989746094,293.1499938964844,293.1499938964844,278.54998779296875,33305.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298168420791626,1.0,0.0,0.0,3.773812532424927,3.773837089538574,9.502850844000932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.8193359375,0.0,1654.4801025390625,1895.4371337890625,0.0,3679.462158203125,0.9310517311096193,1.0,0.0,3.0,1.0,0.0
17925240,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.7067764401435852,0.5718276500701904,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9382060766220092,0.5187556147575378,0.4919309914112091,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8540021777153015,0.3957300782203674,0.2784640192985534,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8464632034301758,0.3848899006843567,0.3667860329151153,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7225438952445984,0.234162226319313,1.0678964853286743,285.0107421875,284.95001220703125,302.3012084960937,293.61151123046875,300.4168701171875,297.2398681640625,285.0094299316406,1.0,0.6228449940681458,0.6215460896492004,0.6215460896492004,1.0,1.0,-3.3346621990203857,1.4325501918792725,1.9021121263504028,0.6792973875999451,0.9759282469749452,0.9759282469749452,0.0,169.5582275390625,175.0,65239.26171875,0.0,3075.18115234375,1.0,278.8432922363281,282.9769287109375,296.5887145996094,300.7351989746094,293.1499938964844,293.1499938964844,278.54998779296875,33305.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298168420791626,1.0,0.0,0.0,3.773812532424927,3.773837089538574,9.502850844000932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.8193359375,0.0,1654.4801025390625,1895.4371337890625,0.0,3679.462158203125,0.9310517311096193,1.0,0.0,3.0,1.0,0.0
