time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925300,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.7054578065872192,0.5730107426643372,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9384994506835938,0.5199957489967346,0.4933501183986664,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8536984920501709,0.3958690464496612,0.2787349820137024,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8462553024291992,0.3851858675479889,0.3672623038291931,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7221609950065613,0.234113335609436,1.0682915449142456,284.879150390625,284.95001220703125,302.32110595703125,293.62451171875,300.42242431640625,297.23883056640625,284.8765869140625,1.0,0.6237797141075134,0.6198775768280029,0.6198775768280029,1.0,1.0,-3.339166641235352,1.432918667793274,1.9062480926513672,0.6786141991615295,0.8870048522949219,0.8870048522949219,0.0,170.15403747558594,175.0,66294.765625,0.0,3088.4833984375,1.0,278.5949401855469,282.8261108398437,296.652587890625,300.9764099121094,293.1499938964844,293.1499938964844,278.54998779296875,37072.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93540358543396,1.0,0.0,0.0,3.750498771667481,3.750523805618286,9.385800581185322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.609375,0.0,1656.1265869140625,1895.4371337890625,0.0,3730.5693359375,0.926594376564026,1.0,0.0,3.0,1.0,0.0
17925360,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.7035874724388123,0.5753262639045715,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9378193616867064,0.5210863947868347,0.4944104552268982,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8526045083999634,0.3958512246608734,0.2787575721740722,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8453126549720764,0.3853462636470794,0.3674602508544922,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7211505174636841,0.2339492589235305,1.0678242444992063,284.90496826171875,284.95001220703125,302.3411560058594,293.6380310058594,300.4272766113281,297.236328125,284.90692138671875,1.0,0.624801754951477,0.6182594299316406,0.6182594299316406,1.0,1.0,-3.3429300785064697,1.4329769611358645,1.909952998161316,0.6777528524398804,0.8836578726768494,0.8836578726768494,0.0,171.10263061523438,163.0,66138.15625,0.0,3102.197021484375,1.0,278.5569152832031,282.85040283203125,296.6553039550781,300.9293518066406,293.1499938964844,293.1499938964844,278.8500061035156,38251.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368440508842468,1.0,0.0,0.0,3.679989099502564,3.68001389503479,9.036210713020408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7197265625,0.0,1583.770751953125,1895.4371337890625,0.0,3743.709716796875,0.9138970971107484,1.0,0.0,3.0,1.0,0.0
17925420,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7023919224739075,0.5674223899841309,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.944682240486145,0.5242490172386169,0.4970394968986511,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.856816291809082,0.3967180848121643,0.2791200280189514,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8495908379554749,0.3864061534404754,0.3681710362434387,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.724158763885498,0.2340699136257171,1.0672961473464966,285.0080261230469,284.95001220703125,302.3817443847656,293.6665344238281,300.4414367675781,297.24005126953125,285.006103515625,1.0,0.6220656633377075,0.6150230765342712,0.6150230765342712,1.0,1.0,-3.3372631072998047,1.427018165588379,1.910245060920716,0.6731211543083191,0.9804755449295044,0.9804755449295044,0.0,168.1780548095703,166.0,65484.55078125,0.0,3073.054443359375,1.0,278.8431396484375,282.9696044921875,296.6446838378906,300.81072998046875,293.1499938964844,293.1499938964844,278.54998779296875,33407.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92912757396698,1.0,0.0,0.0,3.795231819152832,3.7952568531036377,9.611029554434936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.9853515625,0.0,1680.6617431640625,1895.4371337890625,0.0,3673.14208984375,0.935940444469452,1.0,0.0,3.0,1.0,0.0
17925480,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7023919224739075,0.5674223899841309,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.944682240486145,0.5242490172386169,0.4970394968986511,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.856816291809082,0.3967180848121643,0.2791200280189514,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8495908379554749,0.3864061534404754,0.3681710362434387,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.724158763885498,0.2340699136257171,1.0672961473464966,285.0080261230469,284.95001220703125,302.3817443847656,293.6665344238281,300.4414367675781,297.24005126953125,285.006103515625,1.0,0.6220656633377075,0.6150230765342712,0.6150230765342712,1.0,1.0,-3.3372631072998047,1.427018165588379,1.910245060920716,0.6731211543083191,0.9804755449295044,0.9804755449295044,0.0,168.1780548095703,166.0,65484.55078125,0.0,3073.054443359375,1.0,278.8431396484375,282.9696044921875,296.6446838378906,300.81072998046875,293.1499938964844,293.1499938964844,278.54998779296875,33407.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92912757396698,1.0,0.0,0.0,3.795231819152832,3.7952568531036377,9.611029554434936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.9853515625,0.0,1680.6617431640625,1895.4371337890625,0.0,3673.14208984375,0.935940444469452,1.0,0.0,3.0,1.0,0.0
17925540,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.7013844847679138,0.564422607421875,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9479932188987732,0.526149332523346,0.499053955078125,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8585055470466614,0.3967739045619964,0.2793177366256714,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8514096736907959,0.386745423078537,0.3686613142490387,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7252671718597412,0.2338922321796417,1.0669028759002686,284.8875427246094,284.95001220703125,302.4162292480469,293.6918029785156,300.4496459960937,297.2364501953125,284.8907165527344,1.0,0.6216384172439575,0.6123045086860657,0.6123045086860657,1.0,1.0,-3.3364200592041016,1.4237675666809082,1.9126524925231927,0.6697933077812195,0.8802363276481628,0.8802363276481628,0.0,167.11830139160156,166.0,66218.390625,0.0,3065.198974609375,1.0,278.5621643066406,282.8350524902344,296.712890625,301.0072021484375,293.1499938964844,293.1499938964844,278.54998779296875,38933.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356433749198914,1.0,0.0,0.0,3.700749158859253,3.7007741928100586,9.138450991486024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.8544921875,0.0,1612.6220703125,1895.4371337890625,0.0,3732.7578125,0.9186788201332092,1.0,0.0,3.0,1.0,0.0
17925600,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.7011474967002869,0.5643675923347473,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.948251247406006,0.5265263915061951,0.499370813369751,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8585228323936462,0.3967915773391723,0.2793076634407043,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8514667749404907,0.3868147432804107,0.3687018454074859,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7252426743507385,0.2338572293519973,1.06668221950531,284.8988952636719,284.95001220703125,302.4228515625,293.6967468261719,300.4512634277344,297.23583984375,284.9007568359375,1.0,0.6216541528701782,0.6117867231369019,0.6117867231369019,1.0,1.0,-3.336505174636841,1.423249125480652,1.9132559299469,0.6692295670509338,0.8817451000213623,0.8817451000213623,0.0,167.10195922851562,169.0,66194.7109375,0.0,3065.296875,1.0,278.5566711425781,282.8438415527344,296.7109375,300.9914855957031,293.1499938964844,293.1499938964844,278.8500061035156,38573.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355167150497437,1.0,0.0,0.0,3.688443422317505,3.688468217849731,9.077778031496564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.0205078125,0.0,1595.82080078125,1895.4371337890625,0.0,3731.601806640625,0.9160149097442628,1.0,0.0,3.0,1.0,0.0
17925660,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7006771564483643,0.5642265677452087,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9502828121185304,0.5297719240188599,0.5021436810493469,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8590582013130188,0.3977217674255371,0.2797681391239166,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8521642088890076,0.3879359364509582,0.369543969631195,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.725378692150116,0.2340966910123825,1.0670619010925293,285.0134582519531,284.95001220703125,302.4642944335937,293.7283630371094,300.4661560058594,297.2395935058594,285.01220703125,1.0,0.6225128769874573,0.6087274551391602,0.6087274551391602,1.0,1.0,-3.341684341430664,1.4222437143325806,1.919440507888794,0.666922390460968,0.9854537844657898,0.9854537844657898,0.0,167.27235412597656,187.0,65661.265625,0.0,3077.66943359375,1.0,278.843505859375,282.97222900390625,296.70416259765625,300.8766174316406,293.1499938964844,293.1499938964844,278.54998779296875,33358.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927218735218048,1.0,0.0,0.0,3.80269718170166,3.802722215652466,9.64887703958084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.95703125,0.0,1689.1878662109375,1895.4371337890625,0.0,3655.6220703125,0.937627911567688,1.0,0.0,3.0,1.0,0.0
17925720,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.7006771564483643,0.5642265677452087,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9502828121185304,0.5297719240188599,0.5021436810493469,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8590582013130188,0.3977217674255371,0.2797681391239166,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8521642088890076,0.3879359364509582,0.369543969631195,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.725378692150116,0.2340966910123825,1.0670619010925293,285.0134582519531,284.95001220703125,302.4642944335937,293.7283630371094,300.4661560058594,297.2395935058594,285.01220703125,1.0,0.6225128769874573,0.6087274551391602,0.6087274551391602,1.0,1.0,-3.341684341430664,1.4222437143325806,1.919440507888794,0.666922390460968,0.9854537844657898,0.9854537844657898,0.0,167.27235412597656,187.0,65661.265625,0.0,3077.66943359375,1.0,278.843505859375,282.97222900390625,296.70416259765625,300.8766174316406,293.1499938964844,293.1499938964844,278.54998779296875,33358.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927218735218048,1.0,0.0,0.0,3.80269718170166,3.802722215652466,9.64887703958084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.95703125,0.0,1689.1878662109375,1895.4371337890625,0.0,3655.6220703125,0.937627911567688,1.0,0.0,3.0,1.0,0.0
17925780,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6963488459587097,0.5791428685188293,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9429308772087096,0.5321572422981262,0.5048215389251709,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.852202832698822,0.3978860974311828,0.2801989018917084,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8456786870956421,0.3884327709674835,0.3704006373882293,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7196896076202393,0.2339491099119186,1.0680102109909058,284.91162109375,284.95001220703125,302.5060119628906,293.7611389160156,300.477783203125,297.236572265625,284.9140319824219,1.0,0.6294242739677429,0.6056681275367737,0.6056681275367737,1.0,1.0,-3.3655056953430176,1.429565668106079,1.9359400272369385,0.6686941385269165,0.8987708687782288,0.8987708687782288,0.0,173.36416625976562,190.0,66871.3359375,0.0,3165.418212890625,1.0,278.5563049316406,282.8450622558594,296.7794494628906,301.0926513671875,293.1499938964844,293.1499938964844,278.8500061035156,37848.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343569874763488,1.0,0.0,0.0,3.724652767181397,3.724677801132202,9.256884823116708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.279296875,0.0,1631.9306640625,1895.4371337890625,0.0,3721.011962890625,0.9235451221466064,1.0,0.0,3.0,1.0,0.0
17925840,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6963488459587097,0.5791428685188293,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9429308772087096,0.5321572422981262,0.5048215389251709,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.852202832698822,0.3978860974311828,0.2801989018917084,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8456786870956421,0.3884327709674835,0.3704006373882293,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7196896076202393,0.2339491099119186,1.0680102109909058,284.91162109375,284.95001220703125,302.5060119628906,293.7611389160156,300.477783203125,297.236572265625,284.9140319824219,1.0,0.6294242739677429,0.6056681275367737,0.6056681275367737,1.0,1.0,-3.3655056953430176,1.429565668106079,1.9359400272369385,0.6686941385269165,0.8987708687782288,0.8987708687782288,0.0,173.36416625976562,190.0,66871.3359375,0.0,3165.418212890625,1.0,278.5563049316406,282.8450622558594,296.7794494628906,301.0926513671875,293.1499938964844,293.1499938964844,278.8500061035156,37848.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343569874763488,1.0,0.0,0.0,3.724652767181397,3.724677801132202,9.256884823116708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.279296875,0.0,1631.9306640625,1895.4371337890625,0.0,3721.011962890625,0.9235451221466064,1.0,0.0,3.0,1.0,0.0
17925900,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6933494210243225,0.5861473083496094,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9395574331283568,0.5337202548980713,0.5061450004577637,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8490903377532959,0.3982844054698944,0.2803893387317657,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8427382111549377,0.3889351785182953,0.3707947731018066,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7169579267501831,0.2339593470096588,1.068106174468994,285.0399780273437,284.95001220703125,302.5268859863281,293.77783203125,300.4849853515625,297.2376708984375,285.04266357421875,1.0,0.6322087049484253,0.6041384935379028,0.6041384935379028,1.0,1.0,-3.3763506412506104,1.4326575994491575,1.943692922592163,0.6695733666419983,0.9931769967079164,0.9931769967079164,0.0,176.27590942382812,190.0,66258.046875,0.0,3206.528564453125,1.0,278.8040466308594,282.98468017578125,296.75,300.9143981933594,293.1499938964844,293.1499938964844,278.8500061035156,33672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290342330932616,1.0,0.0,0.0,3.781471014022827,3.781496047973633,9.541461167827947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.712890625,0.0,1666.3736572265625,1895.4371337890625,0.0,3672.285888671875,0.9346998333930968,1.0,0.0,3.0,1.0,0.0
17925960,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.690445065498352,0.591602087020874,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9373988509178162,0.5354345440864563,0.5078051686286926,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8469789624214172,0.3988431692123413,0.2808097600936889,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8407367467880249,0.3895707428455353,0.3714413046836853,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7149533629417419,0.2340397983789444,1.0687705278396606,285.03912353515625,284.95001220703125,302.5478210449219,293.7947082519531,300.49237060546875,297.23980712890625,285.038818359375,1.0,0.6348620057106018,0.6024026870727539,0.6024026870727539,1.0,1.0,-3.3869903087615967,1.4354170560836792,1.9515732526779173,0.6700502634048462,1.0,1.0,0.0,178.65806579589844,193.0,66580.875,0.0,3244.367431640625,1.0,278.8432922363281,282.98126220703125,296.7782897949219,301.00543212890625,293.1499938964844,293.1499938964844,278.54998779296875,33328.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277392029762268,1.0,0.0,0.0,3.846096992492676,3.84612250328064,9.870376516118997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.2802734375,0.0,1741.4136962890625,1895.4371337890625,0.0,3660.401123046875,0.9473809599876404,1.0,0.0,3.0,1.0,0.0
17926020,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6823678612709045,0.6027216911315918,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.932485282421112,0.537676990032196,0.5103709101676941,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8423275947570801,0.3989101946353912,0.2811788022518158,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8363654613494873,0.3899517953395843,0.3721954524517059,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7104052901268005,0.2335549443960189,1.068234086036682,284.90887451171875,284.95001220703125,302.589599609375,293.82879638671875,300.50054931640625,297.2334289550781,284.9103698730469,1.0,0.6395707726478577,0.5989311337471008,0.5989311337471008,1.0,1.0,-3.404163360595703,1.4389578104019165,1.965205430984497,0.6699444651603699,0.919797956943512,0.919797956943512,0.0,183.37161254882807,196.0,67914.6171875,0.0,3310.95263671875,1.0,278.5566711425781,282.8252258300781,296.8525390625,301.2363586425781,293.1499938964844,293.1499938964844,278.25,37337.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360072016716005,1.0,0.0,0.0,3.801392078399658,3.801417827606201,9.642254781283557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.5771484375,0.0,1718.638427734375,1895.4371337890625,0.0,3736.077392578125,0.9401493668556212,1.0,0.0,3.0,1.0,0.0
17926080,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6823678612709045,0.6027216911315918,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.932485282421112,0.537676990032196,0.5103709101676941,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8423275947570801,0.3989101946353912,0.2811788022518158,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8363654613494873,0.3899517953395843,0.3721954524517059,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7104052901268005,0.2335549443960189,1.068234086036682,284.90887451171875,284.95001220703125,302.589599609375,293.82879638671875,300.50054931640625,297.2334289550781,284.9103698730469,1.0,0.6395707726478577,0.5989311337471008,0.5989311337471008,1.0,1.0,-3.404163360595703,1.4389578104019165,1.965205430984497,0.6699444651603699,0.919797956943512,0.919797956943512,0.0,183.37161254882807,196.0,67914.6171875,0.0,3310.95263671875,1.0,278.5566711425781,282.8252258300781,296.8525390625,301.2363586425781,293.1499938964844,293.1499938964844,278.25,37337.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360072016716005,1.0,0.0,0.0,3.801392078399658,3.801417827606201,9.642254781283557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.5771484375,0.0,1718.638427734375,1895.4371337890625,0.0,3736.077392578125,0.9401493668556212,1.0,0.0,3.0,1.0,0.0
17926140,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9964030981063844,0.6737781167030334,0.60799640417099,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.925321638584137,0.539681613445282,0.5124130249023438,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8360516428947449,0.3987357914447784,0.2811849415302276,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.830403745174408,0.3900853991508484,0.3725110590457916,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7039202451705933,0.232725441455841,1.0656577348709106,284.8914489746094,284.95001220703125,302.6312561035156,293.8631286621094,300.50701904296875,297.225341796875,284.8925170898437,1.0,0.6431729197502136,0.5954595804214478,0.5954595804214478,1.0,1.0,-3.410093069076538,1.4373207092285156,1.972772240638733,0.667357861995697,0.8514746427536011,0.8514746427536011,0.0,188.90924072265625,199.0,68219.640625,0.0,3357.0322265625,1.0,278.2574768066406,282.7804260253906,296.8729248046875,301.2965393066406,293.1499938964844,293.1499938964844,278.54998779296875,40086.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940357267856598,1.0,0.0,0.0,3.6038155555725098,3.603839874267578,8.665994641887664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.9462890625,0.0,1512.5784912109375,1895.4371337890625,0.0,3775.69287109375,0.8986684083938599,1.0,0.0,3.0,1.0,0.0
17926200,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9964030981063844,0.6737781167030334,0.60799640417099,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.925321638584137,0.539681613445282,0.5124130249023438,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8360516428947449,0.3987357914447784,0.2811849415302276,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.830403745174408,0.3900853991508484,0.3725110590457916,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7039202451705933,0.232725441455841,1.0656577348709106,284.8914489746094,284.95001220703125,302.6312561035156,293.8631286621094,300.50701904296875,297.225341796875,284.8925170898437,1.0,0.6431729197502136,0.5954595804214478,0.5954595804214478,1.0,1.0,-3.410093069076538,1.4373207092285156,1.972772240638733,0.667357861995697,0.8514746427536011,0.8514746427536011,0.0,188.90924072265625,199.0,68219.640625,0.0,3357.0322265625,1.0,278.2574768066406,282.7804260253906,296.8729248046875,301.2965393066406,293.1499938964844,293.1499938964844,278.54998779296875,40086.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940357267856598,1.0,0.0,0.0,3.6038155555725098,3.603839874267578,8.665994641887664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.9462890625,0.0,1512.5784912109375,1895.4371337890625,0.0,3775.69287109375,0.8986684083938599,1.0,0.0,3.0,1.0,0.0
17926260,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9892195463180542,0.6697967648506165,0.6037077903747559,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9198083877563475,0.5428245663642883,0.5153276324272156,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8311271667480469,0.3996184766292572,0.2817798256874084,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8256418108940125,0.3910890817642212,0.3734614849090576,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6984825134277344,0.2324896901845932,1.0647507905960083,284.99859619140625,284.95001220703125,302.672607421875,293.8973693847656,300.519775390625,297.2289733886719,284.9980773925781,1.0,0.6456231474876404,0.5920081734657288,0.5920081734657288,1.0,1.0,-3.4093804359436035,1.4327112436294556,1.9766693115234373,0.6627431511878967,0.9420576095581056,0.9420576095581056,0.0,193.72837829589844,202.0,67562.890625,0.0,3383.29248046875,1.0,278.5420227050781,282.9062194824219,296.8685302734375,301.16717529296875,293.1499938964844,293.1499938964844,278.25,34025.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309671521186828,1.0,0.0,0.0,3.700654029846192,3.7006781101226807,9.137980896412046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.1982421875,0.0,1575.27978515625,1895.4371337890625,0.0,3690.0029296875,0.9153623580932616,1.0,0.0,3.0,1.0,0.0
17926320,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9892195463180542,0.6697967648506165,0.6037077903747559,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9198083877563475,0.5428245663642883,0.5153276324272156,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8311271667480469,0.3996184766292572,0.2817798256874084,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8256418108940125,0.3910890817642212,0.3734614849090576,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6984825134277344,0.2324896901845932,1.0647507905960083,284.99859619140625,284.95001220703125,302.672607421875,293.8973693847656,300.519775390625,297.2289733886719,284.9980773925781,1.0,0.6456231474876404,0.5920081734657288,0.5920081734657288,1.0,1.0,-3.4093804359436035,1.4327112436294556,1.9766693115234373,0.6627431511878967,0.9420576095581056,0.9420576095581056,0.0,193.72837829589844,202.0,67562.890625,0.0,3383.29248046875,1.0,278.5420227050781,282.9062194824219,296.8685302734375,301.16717529296875,293.1499938964844,293.1499938964844,278.25,34025.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309671521186828,1.0,0.0,0.0,3.700654029846192,3.7006781101226807,9.137980896412046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.1982421875,0.0,1575.27978515625,1895.4371337890625,0.0,3690.0029296875,0.9153623580932616,1.0,0.0,3.0,1.0,0.0
17926380,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9826345443725586,0.6652052402496338,0.5999945402145386,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9152680039405824,0.5450770258903503,0.5178293585777283,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8268750309944153,0.3997131586074829,0.282124787569046,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8215663433074951,0.3914586007595062,0.3741511106491089,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6938802599906921,0.2320052832365036,1.063831090927124,284.9124755859375,284.95001220703125,302.71356201171875,293.9312438964844,300.5276794433594,297.2252197265625,284.9134216308594,1.0,0.6476327180862427,0.5885567665100098,0.5885567665100098,1.0,1.0,-3.408068895339966,1.427706241607666,1.9803626537323,0.6581239700317383,0.8624308109283447,0.8624308109283447,0.0,197.9292755126953,205.0,68175.09375,0.0,3404.711669921875,1.0,278.2574462890625,282.7999572753906,296.94000244140625,301.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38491.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361616969108582,1.0,0.0,0.0,3.586538791656494,3.5865626335144043,8.58310329476808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.7705078125,0.0,1482.0228271484375,1895.4371337890625,0.0,3737.48681640625,0.8934089541435242,1.0,0.0,3.0,1.0,0.0
17926440,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9826345443725586,0.6652052402496338,0.5999945402145386,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9152680039405824,0.5450770258903503,0.5178293585777283,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8268750309944153,0.3997131586074829,0.282124787569046,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8215663433074951,0.3914586007595062,0.3741511106491089,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6938802599906921,0.2320052832365036,1.063831090927124,284.9124755859375,284.95001220703125,302.71356201171875,293.9312438964844,300.5276794433594,297.2252197265625,284.9134216308594,1.0,0.6476327180862427,0.5885567665100098,0.5885567665100098,1.0,1.0,-3.408068895339966,1.427706241607666,1.9803626537323,0.6581239700317383,0.8624308109283447,0.8624308109283447,0.0,197.9292755126953,205.0,68175.09375,0.0,3404.711669921875,1.0,278.2574462890625,282.7999572753906,296.94000244140625,301.35089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38491.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361616969108582,1.0,0.0,0.0,3.586538791656494,3.5865626335144043,8.58310329476808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.7705078125,0.0,1482.0228271484375,1895.4371337890625,0.0,3737.48681640625,0.8934089541435242,1.0,0.0,3.0,1.0,0.0
17926500,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9797449707984924,0.6637366414070129,0.5983684659004211,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9135740399360656,0.5465750694274902,0.5190836787223816,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8251446485519409,0.400069922208786,0.2822830975055694,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8199135661125183,0.3919019699096679,0.3744763433933258,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.691962718963623,0.231936439871788,1.0633329153060913,285.02215576171875,284.95001220703125,302.7338562011719,293.94793701171875,300.5334167480469,297.22662353515625,285.0228271484375,1.0,0.648514449596405,0.5868310332298279,0.5868310332298279,1.0,1.0,-3.407597303390503,1.4252656698226929,1.98233163356781,0.6557077765464783,0.9417880177497864,0.9417880177497864,0.0,199.6996917724609,205.0,67459.046875,0.0,3413.93505859375,1.0,278.5002136230469,282.9242858886719,296.9122314453125,301.1635437011719,293.1499938964844,293.1499938964844,278.54998779296875,33942.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301254749298096,1.0,0.0,0.0,3.640457391738892,3.640480995178223,8.843113050716056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.17578125,0.0,1507.220947265625,1895.4371337890625,0.0,3682.291259765625,0.9032425880432128,1.0,0.0,3.0,1.0,0.0
17926560,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9776663780212402,0.662369966506958,0.597240149974823,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9128226041793824,0.548171877861023,0.5206323862075806,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8241387605667114,0.4005235135555267,0.2826331555843353,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8189607858657837,0.3924380838871002,0.3750229775905609,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6907532811164856,0.2319695949554443,1.063599944114685,285.0055236816406,284.95001220703125,302.7539978027344,293.96441650390625,300.5401916503906,297.2291564941406,285.0041198730469,1.0,0.649489164352417,0.5853261351585388,0.5853261351585388,1.0,1.0,-3.4095005989074707,1.424118161201477,1.985382318496704,0.6541064977645874,0.9523721933364868,0.9523721933364868,0.0,201.06837463378903,208.0,67688.8203125,0.0,3426.356689453125,1.0,278.5428161621094,282.91015625,296.9403991699219,301.24609375,293.1499938964844,293.1499938964844,278.25,33344.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281205534934998,1.0,0.0,0.0,3.7060158252716064,3.706039905548096,9.164479592982388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.173828125,0.0,1576.209716796875,1895.4371337890625,0.0,3663.90185546875,0.915809452533722,1.0,0.0,3.0,1.0,0.0
17926620,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9716343879699708,0.6579478979110718,0.5937862396240234,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9096415042877196,0.5503448843955994,0.5230466723442078,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.82078617811203,0.4005188643932342,0.2828953266143799,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8157666325569153,0.3927424550056457,0.3756370842456817,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6871888637542725,0.2315639704465866,1.0630446672439575,284.9091491699219,284.95001220703125,302.79376220703125,293.9966125488281,300.5477294921875,297.224853515625,284.9102478027344,1.0,0.6512027978897095,0.5823163986206055,0.5823163986206055,1.0,1.0,-3.408644914627075,1.4197161197662354,1.9889289140701287,0.650005042552948,0.866406261920929,0.866406261920929,0.0,204.5891876220703,211.0,68366.390625,0.0,3444.866455078125,1.0,278.2573547363281,282.794677734375,297.0097961425781,301.4349060058594,293.1499938964844,293.1499938964844,278.54998779296875,38327.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342769384384156,1.0,0.0,0.0,3.600513219833374,3.600537061691284,8.650119411868218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.380859375,0.0,1495.984375,1895.4371337890625,0.0,3720.2802734375,0.8963190913200378,1.0,0.0,3.0,1.0,0.0
17926680,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9716343879699708,0.6579478979110718,0.5937862396240234,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9096415042877196,0.5503448843955994,0.5230466723442078,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.82078617811203,0.4005188643932342,0.2828953266143799,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8157666325569153,0.3927424550056457,0.3756370842456817,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6871888637542725,0.2315639704465866,1.0630446672439575,284.9091491699219,284.95001220703125,302.79376220703125,293.9966125488281,300.5477294921875,297.224853515625,284.9102478027344,1.0,0.6512027978897095,0.5823163986206055,0.5823163986206055,1.0,1.0,-3.408644914627075,1.4197161197662354,1.9889289140701287,0.650005042552948,0.866406261920929,0.866406261920929,0.0,204.5891876220703,211.0,68366.390625,0.0,3444.866455078125,1.0,278.2573547363281,282.794677734375,297.0097961425781,301.4349060058594,293.1499938964844,293.1499938964844,278.54998779296875,38327.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342769384384156,1.0,0.0,0.0,3.600513219833374,3.600537061691284,8.650119411868218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.380859375,0.0,1495.984375,1895.4371337890625,0.0,3720.2802734375,0.8963190913200378,1.0,0.0,3.0,1.0,0.0
17926740,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9671416878700256,0.6554316878318787,0.5912661552429199,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9079245328903198,0.5531726479530334,0.5255489349365234,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8185959458351135,0.4012258648872375,0.2832965552806854,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8136844635009766,0.3936139941215515,0.376366913318634,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6847190260887146,0.231558546423912,1.0628597736358645,285.00714111328125,284.95001220703125,302.8296203613281,294.0251159667969,300.5587158203125,297.2283935546875,285.00555419921875,1.0,0.6527472734451294,0.5795474052429199,0.5795474052429199,1.0,1.0,-3.409752130508423,1.4164607524871826,1.9932914972305296,0.6463951468467712,0.9553658962249756,0.9553658962249756,0.0,207.2146453857422,211.0,67832.1875,0.0,3462.77734375,1.0,278.54022216796875,282.90924072265625,297.0002136230469,301.3124694824219,293.1499938964844,293.1499938964844,278.54998779296875,33275.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266971349716188,1.0,0.0,0.0,3.712268352508545,3.712292432785034,9.19542969768372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.4189453125,0.0,1582.8182373046875,1895.4371337890625,0.0,3650.830322265625,0.9171244502067566,1.0,0.0,3.0,1.0,0.0
17926800,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9668160080909728,0.655190646648407,0.5910871624946594,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9078449606895448,0.5534124374389648,0.525795042514801,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8184625506401062,0.4012839794158935,0.2833508551120758,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8135588765144348,0.3936883807182312,0.3764532506465912,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6845616102218628,0.2315621376037597,1.062927484512329,285.0037536621094,284.95001220703125,302.83270263671875,294.02752685546875,300.55963134765625,297.2286682128906,285.0023498535156,1.0,0.6528957486152649,0.5793066620826721,0.5793066620826721,1.0,1.0,-3.410083770751953,1.4162763357162476,1.9938074350357056,0.6461411714553833,0.9560645818710328,0.9560645818710328,0.0,207.41607666015625,214.0,67867.453125,0.0,3464.730224609375,1.0,278.5428771972656,282.90625,297.0058288574219,301.3253173828125,293.1499938964844,293.1499938964844,278.25,33356.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926646888256073,1.0,0.0,0.0,3.719114065170288,3.719138383865357,9.22937488212483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.703125,0.0,1591.274169921875,1895.4371337890625,0.0,3650.368408203125,0.9187085032463074,1.0,0.0,3.0,1.0,0.0
17926860,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9607664346694946,0.6508514285087585,0.5876996517181396,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.90518981218338,0.555561363697052,0.5281811356544495,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8153961896896362,0.4012542068958282,0.2835889756679535,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8106234669685364,0.393970787525177,0.3770390748977661,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6813656687736511,0.2311753630638122,1.0624403953552246,284.90679931640625,284.95001220703125,302.8707580566406,294.0568542480469,300.56591796875,297.2242736816406,284.9079895019531,1.0,0.6545265913009644,0.5762805342674255,0.5762805342674255,1.0,1.0,-3.4092934131622314,1.4117244482040403,1.9975690841674805,0.6418949961662292,0.8682137131690979,0.8682137131690979,0.0,210.76809692382807,217.0,68534.734375,0.0,3482.40576171875,1.0,278.2572631835937,282.7904052734375,297.0709533691406,301.5090026855469,293.1499938964844,293.1499938964844,278.54998779296875,38380.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932966947555542,1.0,0.0,0.0,3.612530946731568,3.6125550270080566,8.707959864295844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.61328125,0.0,1509.5068359375,1895.4371337890625,0.0,3708.306396484375,0.8990190029144287,1.0,0.0,3.0,1.0,0.0
17926920,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9607664346694946,0.6508514285087585,0.5876996517181396,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.90518981218338,0.555561363697052,0.5281811356544495,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8153961896896362,0.4012542068958282,0.2835889756679535,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8106234669685364,0.393970787525177,0.3770390748977661,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6813656687736511,0.2311753630638122,1.0624403953552246,284.90679931640625,284.95001220703125,302.8707580566406,294.0568542480469,300.56591796875,297.2242736816406,284.9079895019531,1.0,0.6545265913009644,0.5762805342674255,0.5762805342674255,1.0,1.0,-3.4092934131622314,1.4117244482040403,1.9975690841674805,0.6418949961662292,0.8682137131690979,0.8682137131690979,0.0,210.76809692382807,217.0,68534.734375,0.0,3482.40576171875,1.0,278.2572631835937,282.7904052734375,297.0709533691406,301.5090026855469,293.1499938964844,293.1499938964844,278.54998779296875,38380.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932966947555542,1.0,0.0,0.0,3.612530946731568,3.6125550270080566,8.707959864295844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.61328125,0.0,1509.5068359375,1895.4371337890625,0.0,3708.306396484375,0.8990190029144287,1.0,0.0,3.0,1.0,0.0
17926980,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9559407234191896,0.6481819748878479,0.5850706696510315,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9037201404571532,0.5586274266242981,0.5309178233146667,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8132484555244446,0.4020143151283264,0.2840340435504913,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8085724711418152,0.3949109315872192,0.3778412640094757,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6789839267730713,0.2311905771493911,1.062377691268921,285.0033264160156,284.95001220703125,302.90771484375,294.0842590332031,300.5765380859375,297.2281799316406,285.0019226074219,1.0,0.6561797261238098,0.573254406452179,0.573254406452179,1.0,1.0,-3.4108386039733887,1.4081439971923828,2.002694606781006,0.637890636920929,0.958357870578766,0.958357870578766,0.0,213.501220703125,220.0,68009.8203125,0.0,3501.99560546875,1.0,278.54296875,282.90386962890625,297.06317138671875,301.3938293457031,293.1499938964844,293.1499938964844,278.25,33403.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254539608955384,1.0,0.0,0.0,3.728987216949463,3.7290115356445312,9.278442689719668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.7568359375,0.0,1602.983642578125,1895.4371337890625,0.0,3639.4033203125,0.9209697246551514,1.0,0.0,3.0,1.0,0.0
17927040,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9559407234191896,0.6481819748878479,0.5850706696510315,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9037201404571532,0.5586274266242981,0.5309178233146667,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8132484555244446,0.4020143151283264,0.2840340435504913,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8085724711418152,0.3949109315872192,0.3778412640094757,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6789839267730713,0.2311905771493911,1.062377691268921,285.0033264160156,284.95001220703125,302.90771484375,294.0842590332031,300.5765380859375,297.2281799316406,285.0019226074219,1.0,0.6561797261238098,0.573254406452179,0.573254406452179,1.0,1.0,-3.4108386039733887,1.4081439971923828,2.002694606781006,0.637890636920929,0.958357870578766,0.958357870578766,0.0,213.501220703125,220.0,68009.8203125,0.0,3501.99560546875,1.0,278.54296875,282.90386962890625,297.06317138671875,301.3938293457031,293.1499938964844,293.1499938964844,278.25,33403.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254539608955384,1.0,0.0,0.0,3.728987216949463,3.7290115356445312,9.278442689719668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.7568359375,0.0,1602.983642578125,1895.4371337890625,0.0,3639.4033203125,0.9209697246551514,1.0,0.0,3.0,1.0,0.0
17927100,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9533712267875672,0.6461070775985718,0.5836868286132812,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9029271006584167,0.5597552061080933,0.5322835445404053,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.812121570110321,0.4020566046237945,0.2842664718627929,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8074944615364075,0.3951041996479034,0.3782627284526825,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6777974963188171,0.2310545295476913,1.062564253807068,284.8758544921875,284.95001220703125,302.92578125,294.0971374511719,300.5795288085937,297.2266845703125,284.8741760253906,1.0,0.6570579409599304,0.5717413425445557,0.5717413425445557,1.0,1.0,-3.411834716796875,1.406402587890625,2.00543212890625,0.6360310316085815,0.8699865937232971,0.8699865937232971,0.0,214.96339416503903,220.0,68934.140625,0.0,3512.870849609375,1.0,278.2960510253906,282.7595520019531,297.1239318847656,301.63018798828125,293.1499938964844,293.1499938964844,278.25,37558.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307667016983032,1.0,0.0,0.0,3.695039749145508,3.6950643062591553,9.110275414059288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.4033203125,0.0,1595.66357421875,1895.4371337890625,0.0,3688.166748046875,0.9143787622451782,1.0,0.0,3.0,1.0,0.0
