time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927160,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9498544335365297,0.6439405679702759,0.5817694664001465,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9014020562171936,0.560761570930481,0.533292829990387,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8103183507919312,0.4019775092601776,0.2842675149440765,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8057474493980408,0.3951848745346069,0.3784192204475403,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6760250926017761,0.2308178097009658,1.0619490146636963,284.9056396484375,284.95001220703125,302.9435119628906,294.1094665527344,300.5815734863281,297.2238464355469,284.90704345703125,1.0,0.6577960848808289,0.5702655911445618,0.5702655911445618,1.0,1.0,-3.410193920135498,1.4035435914993286,2.006650447845459,0.6335925459861755,0.8694719672203064,0.8694719672203064,0.0,216.799560546875,223.0,68661.359375,0.0,3519.69873046875,1.0,278.25732421875,282.7876281738281,297.12408447265625,301.5726623535156,293.1499938964844,293.1499938964844,278.54998779296875,38445.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318523406982422,1.0,0.0,0.0,3.621259212493897,3.6212832927703857,8.750089932618721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.3193359375,0.0,1519.582763671875,1895.4371337890625,0.0,3698.10791015625,0.9010030627250672,1.0,0.0,3.0,1.0,0.0
17927220,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9450244307518004,0.641358494758606,0.5792147517204285,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9001080393791199,0.56382155418396,0.5360185503959656,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8082473278045654,0.4027339816093445,0.2847074568271637,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8037711977958679,0.3961200714111328,0.3792133629322052,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6738094091415405,0.2308455258607864,1.0619350671768188,285.0032653808594,284.95001220703125,302.9779968261719,294.13214111328125,300.5909423828125,297.227783203125,285.0018920898437,1.0,0.6594459414482117,0.567314088344574,0.567314088344574,1.0,1.0,-3.411858081817627,1.399957299232483,2.0119006633758545,0.629581868648529,0.960115909576416,0.960115909576416,0.0,219.5088806152344,226.0,68115.7578125,0.0,3539.45458984375,1.0,278.54302978515625,282.9019775390625,297.1117858886719,301.4514465332031,293.1499938964844,293.1499938964844,278.25,33438.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244831800460817,1.0,0.0,0.0,3.736486434936523,3.736510992050171,9.315799047726614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.1328125,0.0,1611.9161376953125,1895.4371337890625,0.0,3630.472900390625,0.9226864576339722,1.0,0.0,3.0,1.0,0.0
17927280,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9450244307518004,0.641358494758606,0.5792147517204285,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9001080393791199,0.56382155418396,0.5360185503959656,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8082473278045654,0.4027339816093445,0.2847074568271637,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8037711977958679,0.3961200714111328,0.3792133629322052,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6738094091415405,0.2308455258607864,1.0619350671768188,285.0032653808594,284.95001220703125,302.9779968261719,294.13214111328125,300.5909423828125,297.227783203125,285.0018920898437,1.0,0.6594459414482117,0.567314088344574,0.567314088344574,1.0,1.0,-3.411858081817627,1.399957299232483,2.0119006633758545,0.629581868648529,0.960115909576416,0.960115909576416,0.0,219.5088806152344,226.0,68115.7578125,0.0,3539.45458984375,1.0,278.54302978515625,282.9019775390625,297.1117858886719,301.4514465332031,293.1499938964844,293.1499938964844,278.25,33438.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244831800460817,1.0,0.0,0.0,3.736486434936523,3.736510992050171,9.315799047726614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.1328125,0.0,1611.9161376953125,1895.4371337890625,0.0,3630.472900390625,0.9226864576339722,1.0,0.0,3.0,1.0,0.0
17927340,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9389556050300598,0.6372127532958984,0.5759962201118469,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8979493379592896,0.5659334063529968,0.5383756160736084,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8053643107414246,0.4026867151260376,0.2849346399307251,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8010571002960205,0.3963824212551117,0.3797816932201385,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6710309386253357,0.2304821759462356,1.0615496635437012,284.9049987792969,284.95001220703125,303.01104736328125,294.1520080566406,300.59442138671875,297.2234191894531,284.90625,1.0,0.6610649824142456,0.5643625855445862,0.5643625855445862,1.0,1.0,-3.4113245010375977,1.3953053951263428,2.016019105911255,0.6252299547195435,0.8704806566238403,0.8704806566238403,0.0,222.7969970703125,229.0,68753.453125,0.0,3557.36083984375,1.0,278.25714111328125,282.7850036621094,297.167236328125,301.62384033203125,293.1499938964844,293.1499938964844,278.54998779296875,38459.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310134053230286,1.0,0.0,0.0,3.628184080123901,3.6282083988189697,8.783587190919206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.025390625,0.0,1527.3223876953125,1895.4371337890625,0.0,3690.426513671875,0.9025477170944214,1.0,0.0,3.0,1.0,0.0
17927400,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9389556050300598,0.6372127532958984,0.5759962201118469,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8979493379592896,0.5659334063529968,0.5383756160736084,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8053643107414246,0.4026867151260376,0.2849346399307251,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8010571002960205,0.3963824212551117,0.3797816932201385,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6710309386253357,0.2304821759462356,1.0615496635437012,284.9049987792969,284.95001220703125,303.01104736328125,294.1520080566406,300.59442138671875,297.2234191894531,284.90625,1.0,0.6610649824142456,0.5643625855445862,0.5643625855445862,1.0,1.0,-3.4113245010375977,1.3953053951263428,2.016019105911255,0.6252299547195435,0.8704806566238403,0.8704806566238403,0.0,222.7969970703125,229.0,68753.453125,0.0,3557.36083984375,1.0,278.25714111328125,282.7850036621094,297.167236328125,301.62384033203125,293.1499938964844,293.1499938964844,278.54998779296875,38459.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310134053230286,1.0,0.0,0.0,3.628184080123901,3.6282083988189697,8.783587190919206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.025390625,0.0,1527.3223876953125,1895.4371337890625,0.0,3690.426513671875,0.9025477170944214,1.0,0.0,3.0,1.0,0.0
17927460,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.934194803237915,0.6347194910049438,0.5735204815864563,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8967627882957458,0.5689811110496521,0.5410866737365723,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8033422827720642,0.4034363925457001,0.2853685021400451,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7991900444030762,0.3973096311092376,0.3805666267871856,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6689521670341492,0.2305187880992889,1.061572790145874,285.0030212402344,284.95001220703125,303.04248046875,294.1687316894531,300.6023864746094,297.22735595703125,285.0016174316406,1.0,0.6627187132835388,0.5614997148513794,0.5614997148513794,1.0,1.0,-3.4130921363830566,1.391732931137085,2.0213589668273926,0.6212232112884521,0.9610994458198548,0.9610994458198548,0.0,225.50108337402344,232.0,68177.375,0.0,3577.35791015625,1.0,278.5430603027344,282.8999938964844,297.149169921875,301.4952392578125,293.1499938964844,293.1499938964844,278.25,33473.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238011837005616,1.0,0.0,0.0,3.74158787727356,3.741612434387207,9.341254099126672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.876953125,0.0,1618.0924072265625,1895.4371337890625,0.0,3624.196044921875,0.9238619208335876,1.0,0.0,3.0,1.0,0.0
17927520,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.934194803237915,0.6347194910049438,0.5735204815864563,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8967627882957458,0.5689811110496521,0.5410866737365723,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8033422827720642,0.4034363925457001,0.2853685021400451,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7991900444030762,0.3973096311092376,0.3805666267871856,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6689521670341492,0.2305187880992889,1.061572790145874,285.0030212402344,284.95001220703125,303.04248046875,294.1687316894531,300.6023864746094,297.22735595703125,285.0016174316406,1.0,0.6627187132835388,0.5614997148513794,0.5614997148513794,1.0,1.0,-3.4130921363830566,1.391732931137085,2.0213589668273926,0.6212232112884521,0.9610994458198548,0.9610994458198548,0.0,225.50108337402344,232.0,68177.375,0.0,3577.35791015625,1.0,278.5430603027344,282.8999938964844,297.149169921875,301.4952392578125,293.1499938964844,293.1499938964844,278.25,33473.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238011837005616,1.0,0.0,0.0,3.74158787727356,3.741612434387207,9.341254099126672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.876953125,0.0,1618.0924072265625,1895.4371337890625,0.0,3624.196044921875,0.9238619208335876,1.0,0.0,3.0,1.0,0.0
17927580,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.928263545036316,0.630673885345459,0.5703893303871155,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8947333097457886,0.5710678696632385,0.5434231758117676,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8005589842796326,0.4033761024475097,0.2855886816978454,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7966062426567078,0.3975596129894256,0.3811246156692505,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6663348078727722,0.2301635444164276,1.0612237453460691,284.904296875,284.95001220703125,303.0722351074219,294.1820373535156,300.60430908203125,297.22296142578125,284.9055480957031,1.0,0.664342999458313,0.5586367845535278,0.5586367845535278,1.0,1.0,-3.412661552429199,1.3871089220046997,2.025552749633789,0.6168814897537231,0.87079918384552,0.87079918384552,0.0,228.7865753173828,235.0,68791.53125,0.0,3595.495849609375,1.0,278.257080078125,282.7826538085937,297.1980285644531,301.6596984863281,293.1499938964844,293.1499938964844,278.54998779296875,38500.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304822683334352,1.0,0.0,0.0,3.632015466690064,3.632039785385132,8.802147704045638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.3369140625,0.0,1531.8714599609375,1895.4371337890625,0.0,3685.560791015625,0.9034274220466614,1.0,0.0,3.0,1.0,0.0
17927640,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.928263545036316,0.630673885345459,0.5703893303871155,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8947333097457886,0.5710678696632385,0.5434231758117676,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8005589842796326,0.4033761024475097,0.2855886816978454,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7966062426567078,0.3975596129894256,0.3811246156692505,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6663348078727722,0.2301635444164276,1.0612237453460691,284.904296875,284.95001220703125,303.0722351074219,294.1820373535156,300.60430908203125,297.22296142578125,284.9055480957031,1.0,0.664342999458313,0.5586367845535278,0.5586367845535278,1.0,1.0,-3.412661552429199,1.3871089220046997,2.025552749633789,0.6168814897537231,0.87079918384552,0.87079918384552,0.0,228.7865753173828,235.0,68791.53125,0.0,3595.495849609375,1.0,278.257080078125,282.7826538085937,297.1980285644531,301.6596984863281,293.1499938964844,293.1499938964844,278.54998779296875,38500.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304822683334352,1.0,0.0,0.0,3.632015466690064,3.632039785385132,8.802147704045638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.3369140625,0.0,1531.8714599609375,1895.4371337890625,0.0,3685.560791015625,0.9034274220466614,1.0,0.0,3.0,1.0,0.0
17927700,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9255249500274658,0.6294040679931641,0.5689367651939392,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8938525319099426,0.5725200772285461,0.5446004271507263,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7992773056030273,0.4036802947521209,0.2856910526752472,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7954196929931641,0.3979604840278625,0.3813870847225189,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6650934815406799,0.2301342487335205,1.0608702898025513,285.018310546875,284.95001220703125,303.0864562988281,294.1872863769531,300.6070251464844,297.2242126464844,285.01959228515625,1.0,0.6651062965393066,0.5572053790092468,0.5572053790092468,1.0,1.0,-3.412337303161621,1.3847386837005615,2.02759861946106,0.6145374774932861,0.95087331533432,0.95087331533432,0.0,230.3137359619141,235.0,67993.3671875,0.0,3603.640869140625,1.0,278.5017395019531,282.9120788574219,297.1576232910156,301.4536437988281,293.1499938964844,293.1499938964844,278.54998779296875,34132.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249979853630066,1.0,0.0,0.0,3.680206298828125,3.680230140686035,9.037277095558238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.3544921875,0.0,1552.943603515625,1895.4371337890625,0.0,3635.20947265625,0.9123682975769044,1.0,0.0,3.0,1.0,0.0
17927760,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9236667156219482,0.6282657384872437,0.5679896473884583,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8936313390731812,0.5740970373153687,0.5461141467094421,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.798626720905304,0.4041133522987366,0.2860118150711059,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.794830858707428,0.3984757959842682,0.3818981051445007,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6643763780593872,0.2302071452140808,1.0612794160842896,285.002685546875,284.95001220703125,303.10015869140625,294.19158935546875,300.6104431152344,297.22686767578125,285.00128173828125,1.0,0.6660014390945435,0.555799663066864,0.555799663066864,1.0,1.0,-3.414509057998657,1.3834600448608398,2.0310490131378174,0.612776517868042,0.9612008929252625,0.9612008929252625,0.0,231.493392944336,238.0,68184.171875,0.0,3615.72802734375,1.0,278.54296875,282.8981018066406,297.1728210449219,301.5218811035156,293.1499938964844,293.1499938964844,278.25,33502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234638214111328,1.0,0.0,0.0,3.743542194366455,3.743566751480103,9.351014682579262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.5654296875,0.0,1620.5882568359375,1895.4371337890625,0.0,3621.089599609375,0.9243890047073364,1.0,0.0,3.0,1.0,0.0
17927820,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9180169701576232,0.6243219375610352,0.5649468898773193,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8917163014411926,0.5761569738388062,0.5484276413917542,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7959628701210022,0.4040373265743255,0.2862234711647033,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7923667430877686,0.3987134099006653,0.3824450373649597,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6619079113006592,0.2298597693443298,1.0609620809555054,284.9037170410156,284.95001220703125,303.1261291503906,294.1970520019531,300.61053466796875,297.2224426269531,284.90496826171875,1.0,0.667630136013031,0.5529883503913879,0.5529883503913879,1.0,1.0,-3.414171934127808,1.378811955451965,2.0353598594665527,0.6083777546882629,0.870343804359436,0.870343804359436,0.0,234.77737426757807,241.0,68765.609375,0.0,3634.08447265625,1.0,278.257080078125,282.78057861328125,297.2138977050781,301.6767578125,293.1499938964844,293.1499938964844,278.54998779296875,38549.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303109645843506,1.0,0.0,0.0,3.632292747497559,3.632317066192627,8.803491482467507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.59765625,0.0,1532.5394287109375,1895.4371337890625,0.0,3683.990966796875,0.9035242795944214,1.0,0.0,3.0,1.0,0.0
17927880,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9180169701576232,0.6243219375610352,0.5649468898773193,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8917163014411926,0.5761569738388062,0.5484276413917542,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7959628701210022,0.4040373265743255,0.2862234711647033,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7923667430877686,0.3987134099006653,0.3824450373649597,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6619079113006592,0.2298597693443298,1.0609620809555054,284.9037170410156,284.95001220703125,303.1261291503906,294.1970520019531,300.61053466796875,297.2224426269531,284.90496826171875,1.0,0.667630136013031,0.5529883503913879,0.5529883503913879,1.0,1.0,-3.414171934127808,1.378811955451965,2.0353598594665527,0.6083777546882629,0.870343804359436,0.870343804359436,0.0,234.77737426757807,241.0,68765.609375,0.0,3634.08447265625,1.0,278.257080078125,282.78057861328125,297.2138977050781,301.6767578125,293.1499938964844,293.1499938964844,278.54998779296875,38549.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303109645843506,1.0,0.0,0.0,3.632292747497559,3.632317066192627,8.803491482467507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.59765625,0.0,1532.5394287109375,1895.4371337890625,0.0,3683.990966796875,0.9035242795944214,1.0,0.0,3.0,1.0,0.0
17927940,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9137129783630372,0.6219995021820068,0.5626270771026611,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.890694260597229,0.5791659355163574,0.5510989427566528,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7941172122955322,0.4047606587409973,0.2866355180740356,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7906805872917175,0.3996187746524811,0.3832084834575653,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6600653529167175,0.229910671710968,1.0610538721084597,285.0013732910156,284.95001220703125,303.1499938964844,294.1981506347656,300.61474609375,297.226318359375,284.9999389648437,1.0,0.6692927479743958,0.5501770377159119,0.5501770377159119,1.0,1.0,-3.416109561920166,1.375096082687378,2.041013240814209,0.6041668057441711,0.959782600402832,0.959782600402832,0.0,237.48367309570312,244.0,68125.578125,0.0,3654.561279296875,1.0,278.5430908203125,282.8953857421875,297.1805114746094,301.529052734375,293.1499938964844,293.1499938964844,278.25,33557.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234972596168518,1.0,0.0,0.0,3.742710113525391,3.742734670639038,9.34685829179216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.53515625,0.0,1620.0390625,1895.4371337890625,0.0,3621.39794921875,0.9241672158241272,1.0,0.0,3.0,1.0,0.0
17928000,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9137129783630372,0.6219995021820068,0.5626270771026611,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.890694260597229,0.5791659355163574,0.5510989427566528,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7941172122955322,0.4047606587409973,0.2866355180740356,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7906805872917175,0.3996187746524811,0.3832084834575653,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6600653529167175,0.229910671710968,1.0610538721084597,285.0013732910156,284.95001220703125,303.1499938964844,294.1981506347656,300.61474609375,297.226318359375,284.9999389648437,1.0,0.6692927479743958,0.5501770377159119,0.5501770377159119,1.0,1.0,-3.416109561920166,1.375096082687378,2.041013240814209,0.6041668057441711,0.959782600402832,0.959782600402832,0.0,237.48367309570312,244.0,68125.578125,0.0,3654.561279296875,1.0,278.5430908203125,282.8953857421875,297.1805114746094,301.529052734375,293.1499938964844,293.1499938964844,278.25,33557.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234972596168518,1.0,0.0,0.0,3.742710113525391,3.742734670639038,9.34685829179216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.53515625,0.0,1620.0390625,1895.4371337890625,0.0,3621.39794921875,0.9241672158241272,1.0,0.0,3.0,1.0,0.0
17928060,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9050657153129578,0.6161916851997375,0.5583665370941162,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8855827450752258,0.5790818929672241,0.5519269704818726,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7883149981498718,0.4025654792785644,0.2857573628425598,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7850526571273804,0.3976619243621826,0.3822374045848846,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6543191075325012,0.2272473722696304,1.053191900253296,284.8949584960937,284.95001220703125,303.1726989746094,294.1953430175781,300.6000366210937,297.20123291015625,284.8955993652344,1.0,0.6699656248092651,0.54740309715271,0.54740309715271,1.0,1.0,-3.400331974029541,1.363722562789917,2.036609172821045,0.5967242121696472,0.8603706359863281,0.8603706359863281,0.0,242.8137664794922,247.0,68342.265625,0.0,3647.67724609375,1.0,278.2576599121094,282.7762451171875,297.2103881835937,301.656494140625,293.1499938964844,293.1499938964844,278.54998779296875,39037.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301475882530212,1.0,0.0,0.0,3.614114284515381,3.61413836479187,8.715595072317228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.765625,0.0,1516.11376953125,1895.4371337890625,0.0,3682.494140625,0.8997740149497986,1.0,0.0,3.0,1.0,0.0
17928120,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9050657153129578,0.6161916851997375,0.5583665370941162,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8855827450752258,0.5790818929672241,0.5519269704818726,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7883149981498718,0.4025654792785644,0.2857573628425598,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7850526571273804,0.3976619243621826,0.3822374045848846,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6543191075325012,0.2272473722696304,1.053191900253296,284.8949584960937,284.95001220703125,303.1726989746094,294.1953430175781,300.6000366210937,297.20123291015625,284.8955993652344,1.0,0.6699656248092651,0.54740309715271,0.54740309715271,1.0,1.0,-3.400331974029541,1.363722562789917,2.036609172821045,0.5967242121696472,0.8603706359863281,0.8603706359863281,0.0,242.8137664794922,247.0,68342.265625,0.0,3647.67724609375,1.0,278.2576599121094,282.7762451171875,297.2103881835937,301.656494140625,293.1499938964844,293.1499938964844,278.54998779296875,39037.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301475882530212,1.0,0.0,0.0,3.614114284515381,3.61413836479187,8.715595072317228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.765625,0.0,1516.11376953125,1895.4371337890625,0.0,3682.494140625,0.8997740149497986,1.0,0.0,3.0,1.0,0.0
17928180,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8997164368629456,0.6130046248435974,0.5551833510398865,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8829188346862793,0.580900251865387,0.5533693432807922,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7848086357116699,0.4021805226802826,0.2853049635887146,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7816137671470642,0.3973115682601928,0.3816974461078644,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6503746509552002,0.2258517742156982,1.046206831932068,284.98699951171875,284.95001220703125,303.1951904296875,294.189453125,300.5972900390625,297.19598388671875,284.9861145019531,1.0,0.6702671647071838,0.5446290969848633,0.5446290969848633,1.0,1.0,-3.388627052307129,1.3541191816329956,2.034507751464844,0.5895649790763855,0.9376881122589112,0.9376881122589112,0.0,246.14923095703125,250.0,67354.203125,0.0,3639.041015625,1.0,278.54205322265625,282.8920593261719,297.16705322265625,301.4740905761719,293.1499938964844,293.1499938964844,278.25,34199.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222757816314696,1.0,0.0,0.0,3.701472520828247,3.701496839523315,9.142024168795616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.2685546875,0.0,1577.532470703125,1895.4371337890625,0.0,3610.145751953125,0.9155502915382384,1.0,0.0,3.0,1.0,0.0
17928240,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8997164368629456,0.6130046248435974,0.5551833510398865,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8829188346862793,0.580900251865387,0.5533693432807922,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7848086357116699,0.4021805226802826,0.2853049635887146,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7816137671470642,0.3973115682601928,0.3816974461078644,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6503746509552002,0.2258517742156982,1.046206831932068,284.98699951171875,284.95001220703125,303.1951904296875,294.189453125,300.5972900390625,297.19598388671875,284.9861145019531,1.0,0.6702671647071838,0.5446290969848633,0.5446290969848633,1.0,1.0,-3.388627052307129,1.3541191816329956,2.034507751464844,0.5895649790763855,0.9376881122589112,0.9376881122589112,0.0,246.14923095703125,250.0,67354.203125,0.0,3639.041015625,1.0,278.54205322265625,282.8920593261719,297.16705322265625,301.4740905761719,293.1499938964844,293.1499938964844,278.25,34199.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222757816314696,1.0,0.0,0.0,3.701472520828247,3.701496839523315,9.142024168795616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.2685546875,0.0,1577.532470703125,1895.4371337890625,0.0,3610.145751953125,0.9155502915382384,1.0,0.0,3.0,1.0,0.0
17928300,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8975101113319397,0.6108976602554321,0.5536943078041077,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8820645213127136,0.5815767645835876,0.5542668700218201,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7835507392883301,0.4018518626689911,0.2852391600608825,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7803886532783508,0.3970573246479034,0.3816442191600799,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6489430069923401,0.225225955247879,1.04391348361969,284.8651428222656,284.95001220703125,303.20635986328125,294.1854248046875,300.5951538085937,297.1922912597656,284.8646240234375,1.0,0.670527458190918,0.5432421565055847,0.5432421565055847,1.0,1.0,-3.385018348693848,1.3502415418624878,2.0347766876220703,0.5865581035614014,0.8482664227485657,0.8482664227485657,0.0,247.5251007080078,250.0,67996.78125,0.0,3638.388671875,1.0,278.2967529296875,282.75640869140625,297.209228515625,301.6747131347656,293.1499938964844,293.1499938964844,278.25,38780.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271963834762572,1.0,0.0,0.0,3.645611524581909,3.6456360816955566,8.868171903486655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.931640625,0.0,1549.0728759765625,1895.4371337890625,0.0,3655.416748046875,0.9039976000785828,1.0,0.0,3.0,1.0,0.0
17928360,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8948313593864441,0.608815610408783,0.5518025159835815,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8808227181434631,0.5822421312332153,0.5549005270004272,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7819328308105469,0.4015107452869415,0.2850188910961151,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7788367867469788,0.3967981934547424,0.3814283013343811,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6472926735877991,0.224614605307579,1.0413552522659302,284.90313720703125,284.95001220703125,303.2174987792969,294.1806945800781,300.593505859375,297.1884765625,284.9040832519531,1.0,0.670723557472229,0.5420807003974915,0.5420807003974915,1.0,1.0,-3.3799033164978027,1.3460710048675537,2.033832550048828,0.5835464000701904,0.8517569899559021,0.8517569899559021,0.0,249.13072204589844,253.0,67567.71875,0.0,3635.470458984375,1.0,278.2577514648437,282.7922058105469,297.1916198730469,301.5854797363281,293.1499938964844,293.1499938964844,278.54998779296875,39093.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278582334518432,1.0,0.0,0.0,3.5607054233551025,3.5607292652130127,8.459903142465919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.9814453125,0.0,1458.65185546875,1895.4371337890625,0.0,3661.494140625,0.8881248235702515,1.0,0.0,3.0,1.0,0.0
17928420,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8913442492485046,0.6062743663787842,0.5493161082267761,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8799189925193787,0.584685742855072,0.5570356249809265,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7802029848098755,0.4017985463142395,0.2851229310035705,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7771676778793335,0.3971349895000458,0.3816372156143188,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6452392935752869,0.2240267097949981,1.0383861064910889,284.9925231933594,284.95001220703125,303.2396240234375,294.1693115234375,300.596923828125,297.1915283203125,284.9916687011719,1.0,0.6714717149734497,0.5397578477859497,0.5397578477859497,1.0,1.0,-3.3762762546539307,1.3405790328979492,2.035697221755981,0.5787771344184875,0.9318027496337892,0.9318027496337892,0.0,251.3736114501953,256.0,66801.0,0.0,3639.794189453125,1.0,278.5417175292969,282.9013061523437,297.1480712890625,301.4172058105469,293.1499938964844,293.1499938964844,278.25,33906.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920253336429596,1.0,0.0,0.0,3.663025379180908,3.6630492210388175,8.953094265962136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.3681640625,0.0,1531.9913330078125,1895.4371337890625,0.0,3591.49609375,0.9067234992980956,1.0,0.0,3.0,1.0,0.0
17928480,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8913442492485046,0.6062743663787842,0.5493161082267761,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8799189925193787,0.584685742855072,0.5570356249809265,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7802029848098755,0.4017985463142395,0.2851229310035705,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7771676778793335,0.3971349895000458,0.3816372156143188,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6452392935752869,0.2240267097949981,1.0383861064910889,284.9925231933594,284.95001220703125,303.2396240234375,294.1693115234375,300.596923828125,297.1915283203125,284.9916687011719,1.0,0.6714717149734497,0.5397578477859497,0.5397578477859497,1.0,1.0,-3.3762762546539307,1.3405790328979492,2.035697221755981,0.5787771344184875,0.9318027496337892,0.9318027496337892,0.0,251.3736114501953,256.0,66801.0,0.0,3639.794189453125,1.0,278.5417175292969,282.9013061523437,297.1480712890625,301.4172058105469,293.1499938964844,293.1499938964844,278.25,33906.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920253336429596,1.0,0.0,0.0,3.663025379180908,3.6630492210388175,8.953094265962136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.3681640625,0.0,1531.9913330078125,1895.4371337890625,0.0,3591.49609375,0.9067234992980956,1.0,0.0,3.0,1.0,0.0
17928540,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8869922161102295,0.6023893356323242,0.546244740486145,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8782970309257507,0.5862675309181213,0.558846116065979,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7778541445732117,0.4014075100421905,0.2850707471370697,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7749308347702026,0.3969165384769439,0.3817043900489807,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6428842544555664,0.2232038974761963,1.0356959104537964,284.90771484375,284.95001220703125,303.2615661621094,294.15545654296875,300.5956115722656,297.1873474121094,284.9084167480469,1.0,0.6723697185516357,0.537434995174408,0.537434995174408,1.0,1.0,-3.371549367904663,1.334554672241211,2.036994695663452,0.573926568031311,0.8490378856658936,0.8490378856658936,0.0,254.2660217285156,259.0,67115.1171875,0.0,3645.2060546875,1.0,278.2577819824219,282.7984619140625,297.16973876953125,301.5341186523437,293.1499938964844,293.1499938964844,278.54998779296875,38800.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265849590301514,1.0,0.0,0.0,3.53247618675232,3.5324997901916504,8.326295528604533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.060546875,0.0,1426.584716796875,1895.4371337890625,0.0,3649.7998046875,0.8816660642623901,1.0,0.0,3.0,1.0,0.0
17928600,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8869922161102295,0.6023893356323242,0.546244740486145,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8782970309257507,0.5862675309181213,0.558846116065979,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7778541445732117,0.4014075100421905,0.2850707471370697,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7749308347702026,0.3969165384769439,0.3817043900489807,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6428842544555664,0.2232038974761963,1.0356959104537964,284.90771484375,284.95001220703125,303.2615661621094,294.15545654296875,300.5956115722656,297.1873474121094,284.9084167480469,1.0,0.6723697185516357,0.537434995174408,0.537434995174408,1.0,1.0,-3.371549367904663,1.334554672241211,2.036994695663452,0.573926568031311,0.8490378856658936,0.8490378856658936,0.0,254.2660217285156,259.0,67115.1171875,0.0,3645.2060546875,1.0,278.2577819824219,282.7984619140625,297.16973876953125,301.5341186523437,293.1499938964844,293.1499938964844,278.54998779296875,38800.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265849590301514,1.0,0.0,0.0,3.53247618675232,3.5324997901916504,8.326295528604533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.060546875,0.0,1426.584716796875,1895.4371337890625,0.0,3649.7998046875,0.8816660642623901,1.0,0.0,3.0,1.0,0.0
17928660,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8835986852645874,0.5999906659126282,0.5439161658287048,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8774205446243286,0.5887845754623413,0.5610849857330322,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7762163877487183,0.401811271905899,0.285280168056488,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.77335524559021,0.3973655104637146,0.3820572197437286,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6410800218582153,0.2228178083896637,1.0338484048843384,284.9926452636719,284.95001220703125,303.2833251953125,294.139404296875,300.5991516113281,297.1916198730469,284.9917297363281,1.0,0.6734495162963867,0.5350202322006226,0.5350202322006226,1.0,1.0,-3.369887351989746,1.3296531438827517,2.040234327316284,0.5693259835243225,0.9272511005401612,0.9272511005401612,0.0,256.70367431640625,262.0,66401.40625,0.0,3655.306640625,1.0,278.54150390625,282.9025573730469,297.1207580566406,301.3651733398437,293.1499938964844,293.1499938964844,278.25,33783.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195109605789183,1.0,0.0,0.0,3.639958381652832,3.639981985092163,8.840689247335831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.646484375,0.0,1505.484130859375,1895.4371337890625,0.0,3584.64453125,0.9014352560043336,1.0,0.0,3.0,1.0,0.0
17928720,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8835986852645874,0.5999906659126282,0.5439161658287048,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8774205446243286,0.5887845754623413,0.5610849857330322,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7762163877487183,0.401811271905899,0.285280168056488,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.77335524559021,0.3973655104637146,0.3820572197437286,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6410800218582153,0.2228178083896637,1.0338484048843384,284.9926452636719,284.95001220703125,303.2833251953125,294.139404296875,300.5991516113281,297.1916198730469,284.9917297363281,1.0,0.6734495162963867,0.5350202322006226,0.5350202322006226,1.0,1.0,-3.369887351989746,1.3296531438827517,2.040234327316284,0.5693259835243225,0.9272511005401612,0.9272511005401612,0.0,256.70367431640625,262.0,66401.40625,0.0,3655.306640625,1.0,278.54150390625,282.9025573730469,297.1207580566406,301.3651733398437,293.1499938964844,293.1499938964844,278.25,33783.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195109605789183,1.0,0.0,0.0,3.639958381652832,3.639981985092163,8.840689247335831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.646484375,0.0,1505.484130859375,1895.4371337890625,0.0,3584.64453125,0.9014352560043336,1.0,0.0,3.0,1.0,0.0
17928780,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8793163895606995,0.596243679523468,0.5409694314002991,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8757721781730652,0.5903863906860352,0.5629262924194336,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7739068269729614,0.4014975130558014,0.285288393497467,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7711446285247803,0.3971979022026062,0.3821867108345032,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6388587355613708,0.2221062034368515,1.0317565202713013,284.9086303710937,284.95001220703125,303.3049011230469,294.1213073730469,300.5974426269531,297.1879272460937,284.90924072265625,1.0,0.6745731234550476,0.5326054692268372,0.5326054692268372,1.0,1.0,-3.366215229034424,1.3238258361816406,2.042389392852783,0.5644378066062927,0.8455302715301514,0.8455302715301514,0.0,259.7977294921875,265.0,66717.8125,0.0,3664.354248046875,1.0,278.2579650878906,282.8000793457031,297.1373291015625,301.4772644042969,293.1499938964844,293.1499938964844,278.54998779296875,38733.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261950254440308,1.0,0.0,0.0,3.5106141567230225,3.510637283325196,8.223553322750377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.6767578125,0.0,1403.22412109375,1895.4371337890625,0.0,3646.216552734375,0.8767744898796082,1.0,0.0,3.0,1.0,0.0
17928840,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8793163895606995,0.596243679523468,0.5409694314002991,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8757721781730652,0.5903863906860352,0.5629262924194336,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7739068269729614,0.4014975130558014,0.285288393497467,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7711446285247803,0.3971979022026062,0.3821867108345032,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6388587355613708,0.2221062034368515,1.0317565202713013,284.9086303710937,284.95001220703125,303.3049011230469,294.1213073730469,300.5974426269531,297.1879272460937,284.90924072265625,1.0,0.6745731234550476,0.5326054692268372,0.5326054692268372,1.0,1.0,-3.366215229034424,1.3238258361816406,2.042389392852783,0.5644378066062927,0.8455302715301514,0.8455302715301514,0.0,259.7977294921875,265.0,66717.8125,0.0,3664.354248046875,1.0,278.2579650878906,282.8000793457031,297.1373291015625,301.4772644042969,293.1499938964844,293.1499938964844,278.54998779296875,38733.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261950254440308,1.0,0.0,0.0,3.5106141567230225,3.510637283325196,8.223553322750377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.6767578125,0.0,1403.22412109375,1895.4371337890625,0.0,3646.216552734375,0.8767744898796082,1.0,0.0,3.0,1.0,0.0
17928900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8773747682571411,0.5950590372085571,0.5396402478218079,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8750817775726318,0.5916031002998352,0.5638943314552307,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7728755474090576,0.401683509349823,0.2853177189826965,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7701483368873596,0.3973912894725799,0.3822653889656067,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6378208994865417,0.2219042032957077,1.0306626558303833,285.0122375488281,284.95001220703125,303.31561279296875,294.1116027832031,300.5987243652344,297.1896667480469,285.01239013671875,1.0,0.6751251220703125,0.5313980579376221,0.5313980579376221,1.0,1.0,-3.364588737487793,1.3209965229034424,2.0435922145843506,0.5619090795516968,0.91853004693985,0.91853004693985,0.0,261.2323608398437,265.0,65931.9296875,0.0,3668.73486328125,1.0,278.4983215332031,282.9183349609375,297.0821228027344,301.2573547363281,293.1499938964844,293.1499938964844,278.54998779296875,34085.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207354187965392,1.0,0.0,0.0,3.5620362758636475,3.562059164047241,8.46622867811675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.66015625,0.0,1423.509521484375,1895.4371337890625,0.0,3595.94384765625,0.8858548402786255,1.0,0.0,3.0,1.0,0.0
17928960,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8759765028953552,0.5939463376998901,0.5387353897094727,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8748534321784973,0.5929002165794373,0.5651675462722778,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7722926735877991,0.4019627571105957,0.2855437695980072,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7695693969726562,0.3976674675941467,0.3825670778751373,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.637128472328186,0.2217833399772644,1.0302551984786987,284.9910888671875,284.95001220703125,303.3262939453125,294.1014404296875,300.6006774902344,297.1923828125,284.9896850585937,1.0,0.6758034229278564,0.5302082300186157,0.5302082300186157,1.0,1.0,-3.3651747703552246,1.3191120624542236,2.046062707901001,0.5598825216293335,0.9217984676361084,0.9217984676361084,0.0,262.39471435546875,268.0,66023.515625,0.0,3676.82763671875,1.0,278.5421142578125,282.9011535644531,297.0830383300781,301.3041381835937,293.1499938964844,293.1499938964844,278.25,33683.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192520976066588,1.0,0.0,0.0,3.6214094161987305,3.6214327812194815,8.750816391511762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.84765625,0.0,1484.3958740234375,1895.4371337890625,0.0,3582.2548828125,0.8969598412513733,1.0,0.0,3.0,1.0,0.0
