time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929020,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8718470931053162,0.5903248190879822,0.5359036922454834,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8732383847236633,0.5944952368736267,0.5670086145401001,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.770082414150238,0.4017222225666046,0.2856042683124542,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7674249410629272,0.3975183367729187,0.3827185928821563,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6350148320198059,0.2211219221353531,1.0284136533737185,284.90948486328125,284.95001220703125,303.3475036621094,294.0800170898437,300.5987243652344,297.1888427734375,284.9100036621094,1.0,0.6770318746566772,0.5278285145759583,0.5278285145759583,1.0,1.0,-3.3620312213897705,1.3134766817092896,2.0485544204711914,0.5550627112388611,0.8417445421218872,0.8417445421218872,0.0,265.5779113769531,271.0,66319.53125,0.0,3687.60986328125,1.0,278.2581481933594,282.80126953125,297.0966796875,301.4117431640625,293.1499938964844,293.1499938964844,278.54998779296875,38713.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261010885238647,1.0,0.0,0.0,3.4889936447143555,3.4890167713165283,8.122574399749283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4375,0.0,1380.7193603515625,1895.4371337890625,0.0,3645.352783203125,0.8719815015792847,1.0,0.0,3.0,1.0,0.0
17929080,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8718470931053162,0.5903248190879822,0.5359036922454834,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8732383847236633,0.5944952368736267,0.5670086145401001,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.770082414150238,0.4017222225666046,0.2856042683124542,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7674249410629272,0.3975183367729187,0.3827185928821563,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6350148320198059,0.2211219221353531,1.0284136533737185,284.90948486328125,284.95001220703125,303.3475036621094,294.0800170898437,300.5987243652344,297.1888427734375,284.9100036621094,1.0,0.6770318746566772,0.5278285145759583,0.5278285145759583,1.0,1.0,-3.3620312213897705,1.3134766817092896,2.0485544204711914,0.5550627112388611,0.8417445421218872,0.8417445421218872,0.0,265.5779113769531,271.0,66319.53125,0.0,3687.60986328125,1.0,278.2581481933594,282.80126953125,297.0966796875,301.4117431640625,293.1499938964844,293.1499938964844,278.54998779296875,38713.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261010885238647,1.0,0.0,0.0,3.4889936447143555,3.4890167713165283,8.122574399749283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4375,0.0,1380.7193603515625,1895.4371337890625,0.0,3645.352783203125,0.8719815015792847,1.0,0.0,3.0,1.0,0.0
17929140,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8686478734016418,0.5881162881851196,0.5337696075439453,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8723503947257996,0.5969913601875305,0.5692464709281921,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7685673832893372,0.4022575616836548,0.2859154939651489,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.765909731388092,0.397995114326477,0.3831161260604858,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.633374035358429,0.2208349108695984,1.027113437652588,284.9901733398437,284.95001220703125,303.3685302734375,294.0572204589844,300.6015930175781,297.1932373046875,284.9893493652344,1.0,0.6783400177955627,0.5254487991333008,0.5254487991333008,1.0,1.0,-3.3614370822906494,1.3088849782943726,2.052551984786988,0.550527811050415,0.9164456725120544,0.9164456725120544,0.0,268.2331848144531,274.0,65628.515625,0.0,3701.462646484375,1.0,278.5411682128906,282.9010314941406,297.0398254394531,301.2362060546875,293.1499938964844,293.1499938964844,278.25,33772.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919267475605011,1.0,0.0,0.0,3.5984368324279785,3.598459959030152,8.6401456655949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.2421875,0.0,1460.1217041015625,1895.4371337890625,0.0,3582.396484375,0.8920955061912537,1.0,0.0,3.0,1.0,0.0
17929200,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8686478734016418,0.5881162881851196,0.5337696075439453,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8723503947257996,0.5969913601875305,0.5692464709281921,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7685673832893372,0.4022575616836548,0.2859154939651489,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.765909731388092,0.397995114326477,0.3831161260604858,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.633374035358429,0.2208349108695984,1.027113437652588,284.9901733398437,284.95001220703125,303.3685302734375,294.0572204589844,300.6015930175781,297.1932373046875,284.9893493652344,1.0,0.6783400177955627,0.5254487991333008,0.5254487991333008,1.0,1.0,-3.3614370822906494,1.3088849782943726,2.052551984786988,0.550527811050415,0.9164456725120544,0.9164456725120544,0.0,268.2331848144531,274.0,65628.515625,0.0,3701.462646484375,1.0,278.5411682128906,282.9010314941406,297.0398254394531,301.2362060546875,293.1499938964844,293.1499938964844,278.25,33772.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919267475605011,1.0,0.0,0.0,3.5984368324279785,3.598459959030152,8.6401456655949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.2421875,0.0,1460.1217041015625,1895.4371337890625,0.0,3582.396484375,0.8920955061912537,1.0,0.0,3.0,1.0,0.0
17929260,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8646949529647827,0.5846214294433594,0.531029462814331,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8707883358001709,0.5985766053199768,0.5710667967796326,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.766482412815094,0.4021065533161163,0.2860290706157684,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7638469338417053,0.3978611528873443,0.383273720741272,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6313575506210327,0.2202109396457672,1.0254195928573608,284.90948486328125,284.95001220703125,303.38934326171875,294.0332946777344,300.5993957519531,297.1898193359375,284.90972900390625,1.0,0.6796251535415649,0.5231080055236816,0.5231080055236816,1.0,1.0,-3.35862684249878,1.3033666610717771,2.055260181427002,0.5457369089126587,0.837376058101654,0.837376058101654,0.0,271.4552001953125,277.0,65925.1640625,0.0,3713.229248046875,1.0,278.258544921875,282.80108642578125,297.0501403808594,301.3403625488281,293.1499938964844,293.1499938964844,278.54998779296875,38664.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261279106140136,1.0,0.0,0.0,3.46874475479126,3.4687674045562744,8.028565616768901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.80078125,0.0,1359.6531982421875,1895.4371337890625,0.0,3645.599365234375,0.8673233985900879,1.0,0.0,3.0,1.0,0.0
17929320,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8646949529647827,0.5846214294433594,0.531029462814331,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8707883358001709,0.5985766053199768,0.5710667967796326,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.766482412815094,0.4021065533161163,0.2860290706157684,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7638469338417053,0.3978611528873443,0.383273720741272,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6313575506210327,0.2202109396457672,1.0254195928573608,284.90948486328125,284.95001220703125,303.38934326171875,294.0332946777344,300.5993957519531,297.1898193359375,284.90972900390625,1.0,0.6796251535415649,0.5231080055236816,0.5231080055236816,1.0,1.0,-3.35862684249878,1.3033666610717771,2.055260181427002,0.5457369089126587,0.837376058101654,0.837376058101654,0.0,271.4552001953125,277.0,65925.1640625,0.0,3713.229248046875,1.0,278.258544921875,282.80108642578125,297.0501403808594,301.3403625488281,293.1499938964844,293.1499938964844,278.54998779296875,38664.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261279106140136,1.0,0.0,0.0,3.46874475479126,3.4687674045562744,8.028565616768901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.80078125,0.0,1359.6531982421875,1895.4371337890625,0.0,3645.599365234375,0.8673233985900879,1.0,0.0,3.0,1.0,0.0
17929380,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8616548180580139,0.5824996829032898,0.5289850234985352,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8699471950531006,0.6010509729385376,0.5732911825180054,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7650891542434692,0.4027272462844848,0.286402940750122,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7624049186706543,0.3983427286148071,0.3836812376976013,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6298011541366577,0.2199526131153106,1.0242685079574585,284.9893493652344,284.95001220703125,303.4100036621094,294.0084533691406,300.6019592285156,297.1942138671875,284.9885559082031,1.0,0.6809827089309692,0.5207672715187073,0.5207672715187073,1.0,1.0,-3.358391284942627,1.2988989353179932,2.059492349624634,0.5412414073944092,0.9112407565116882,0.9112407565116882,0.0,274.1335754394531,280.0,65236.4453125,0.0,3728.056884765625,1.0,278.5409851074219,282.9003295898437,296.9912109375,301.1626892089844,293.1499938964844,293.1499938964844,278.25,33776.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193257689476012,1.0,0.0,0.0,3.577396869659424,3.5774197578430176,8.539403779650456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.4443359375,0.0,1437.579345703125,1895.4371337890625,0.0,3582.934814453125,0.8873907923698425,1.0,0.0,3.0,1.0,0.0
17929440,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8616548180580139,0.5824996829032898,0.5289850234985352,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8699471950531006,0.6010509729385376,0.5732911825180054,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7650891542434692,0.4027272462844848,0.286402940750122,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7624049186706543,0.3983427286148071,0.3836812376976013,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6298011541366577,0.2199526131153106,1.0242685079574585,284.9893493652344,284.95001220703125,303.4100036621094,294.0084533691406,300.6019592285156,297.1942138671875,284.9885559082031,1.0,0.6809827089309692,0.5207672715187073,0.5207672715187073,1.0,1.0,-3.358391284942627,1.2988989353179932,2.059492349624634,0.5412414073944092,0.9112407565116882,0.9112407565116882,0.0,274.1335754394531,280.0,65236.4453125,0.0,3728.056884765625,1.0,278.5409851074219,282.9003295898437,296.9912109375,301.1626892089844,293.1499938964844,293.1499938964844,278.25,33776.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193257689476012,1.0,0.0,0.0,3.577396869659424,3.5774197578430176,8.539403779650456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.4443359375,0.0,1437.579345703125,1895.4371337890625,0.0,3582.934814453125,0.8873907923698425,1.0,0.0,3.0,1.0,0.0
17929500,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.860010027885437,0.5808050036430359,0.5278638601303101,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8694162964820862,0.6018578410148621,0.5743518471717834,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7643188834190369,0.4027226269245147,0.2865859568119049,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7616093754768372,0.3983087241649627,0.3838767409324646,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6289917826652527,0.2196851372718811,1.023813009262085,284.8735656738281,284.95001220703125,303.4202575683594,293.99578857421875,300.6009521484375,297.1928405761719,284.8740539550781,1.0,0.6817012429237366,0.5195969343185425,0.5195969343185425,1.0,1.0,-3.358232259750366,1.296617031097412,2.061614990234375,0.5390704274177551,0.8273729085922241,0.8273729085922241,0.0,275.6065673828125,280.0,65843.6171875,0.0,3736.126953125,1.0,278.3001403808594,282.7709655761719,297.0259094238281,301.35455322265625,293.1499938964844,293.1499938964844,278.25,38762.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249506592750548,1.0,0.0,0.0,3.5201780796051025,3.5202014446258545,8.268420401691401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.0322265625,0.0,1413.411865234375,1895.4371337890625,0.0,3634.774169921875,0.8759685158729553,1.0,0.0,3.0,1.0,0.0
17929560,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8579007983207703,0.5791207551956177,0.5263414978981018,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8684576153755188,0.6026193499565125,0.5750930905342102,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7631551027297974,0.4026775360107422,0.2865831255912781,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7604399919509888,0.3982202112674713,0.3838469684123993,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6278795003890991,0.2193609774112701,1.0227094888687134,284.9115600585937,284.95001220703125,303.4304504394531,293.9829406738281,300.5994873046875,297.1907958984375,284.9120178222656,1.0,0.6823099255561829,0.5184640884399414,0.5184640884399414,1.0,1.0,-3.3559272289276123,1.293502688407898,2.062424421310425,0.5364858508110046,0.834376335144043,0.834376335144043,0.0,277.3646545410156,283.0,65515.33984375,0.0,3740.672119140625,1.0,278.2587280273437,282.8033752441406,297.0001220703125,301.2641296386719,293.1499938964844,293.1499938964844,278.54998779296875,38680.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92622709274292,1.0,0.0,0.0,3.445748805999756,3.4457714557647705,7.92246851233358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.0185546875,0.0,1336.516357421875,1895.4371337890625,0.0,3646.5107421875,0.8624203205108643,1.0,0.0,3.0,1.0,0.0
17929620,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8550166487693787,0.5770832300186157,0.5243780016899109,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.867662250995636,0.6050692200660706,0.5772971510887146,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7618891000747681,0.4033970236778259,0.2870267331600189,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7590696215629578,0.3987055420875549,0.3842605650424957,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6263948082923889,0.2191285192966461,1.0216854810714722,284.98834228515625,284.95001220703125,303.45074462890625,293.9570007324219,300.6019287109375,297.1951904296875,284.98760986328125,1.0,0.683706521987915,0.5161983966827393,0.5161983966827393,1.0,1.0,-3.356008768081665,1.2892141342163086,2.0667946338653564,0.5320919752120972,0.9061098694801332,0.9061098694801332,0.0,280.0556945800781,286.0,64853.38671875,0.0,3756.32177734375,1.0,278.5408020019531,282.899169921875,296.93975830078125,301.0865783691406,293.1499938964844,293.1499938964844,278.25,33772.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194281101226808,1.0,0.0,0.0,3.557009696960449,3.557032346725464,8.442351031590078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.197265625,0.0,1415.91015625,1895.4371337890625,0.0,3583.8798828125,0.882805347442627,1.0,0.0,3.0,1.0,0.0
17929680,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8550166487693787,0.5770832300186157,0.5243780016899109,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.867662250995636,0.6050692200660706,0.5772971510887146,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7618891000747681,0.4033970236778259,0.2870267331600189,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7590696215629578,0.3987055420875549,0.3842605650424957,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6263948082923889,0.2191285192966461,1.0216854810714722,284.98834228515625,284.95001220703125,303.45074462890625,293.9570007324219,300.6019287109375,297.1951904296875,284.98760986328125,1.0,0.683706521987915,0.5161983966827393,0.5161983966827393,1.0,1.0,-3.356008768081665,1.2892141342163086,2.0667946338653564,0.5320919752120972,0.9061098694801332,0.9061098694801332,0.0,280.0556945800781,286.0,64853.38671875,0.0,3756.32177734375,1.0,278.5408020019531,282.899169921875,296.93975830078125,301.0865783691406,293.1499938964844,293.1499938964844,278.25,33772.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194281101226808,1.0,0.0,0.0,3.557009696960449,3.557032346725464,8.442351031590078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.197265625,0.0,1415.91015625,1895.4371337890625,0.0,3583.8798828125,0.882805347442627,1.0,0.0,3.0,1.0,0.0
17929740,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8514485359191895,0.5738179683685303,0.5218201279640198,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8662362694740295,0.6066189408302307,0.5790724754333496,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7601023316383362,0.4034601747989654,0.2872780859470367,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.757193922996521,0.3985936343669891,0.3844294250011444,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6245477795600891,0.2185666561126709,1.0202388763427734,284.9117736816406,284.95001220703125,303.4708251953125,293.9308166503906,300.59918212890625,297.1918334960937,284.9114990234375,1.0,0.6850680708885193,0.5139327049255371,0.5139327049255371,1.0,1.0,-3.353839635848999,1.2839293479919434,2.0699105262756348,0.5273702144622803,0.8305158615112305,0.8305158615112305,0.0,283.2928771972656,289.0,65147.15625,0.0,3769.653076171875,1.0,278.2591552734375,282.8025207519531,296.9477233886719,301.1872253417969,293.1499938964844,293.1499938964844,278.54998779296875,38513.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926336407661438,1.0,0.0,0.0,3.4279818534851074,3.428004264831543,7.84098006079148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.015625,0.0,1317.570556640625,1895.4371337890625,0.0,3647.515380859375,0.8582305312156677,1.0,0.0,3.0,1.0,0.0
17929800,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8514485359191895,0.5738179683685303,0.5218201279640198,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8662362694740295,0.6066189408302307,0.5790724754333496,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7601023316383362,0.4034601747989654,0.2872780859470367,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.757193922996521,0.3985936343669891,0.3844294250011444,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6245477795600891,0.2185666561126709,1.0202388763427734,284.9117736816406,284.95001220703125,303.4708251953125,293.9308166503906,300.59918212890625,297.1918334960937,284.9114990234375,1.0,0.6850680708885193,0.5139327049255371,0.5139327049255371,1.0,1.0,-3.353839635848999,1.2839293479919434,2.0699105262756348,0.5273702144622803,0.8305158615112305,0.8305158615112305,0.0,283.2928771972656,289.0,65147.15625,0.0,3769.653076171875,1.0,278.2591552734375,282.8025207519531,296.9477233886719,301.1872253417969,293.1499938964844,293.1499938964844,278.54998779296875,38513.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926336407661438,1.0,0.0,0.0,3.4279818534851074,3.428004264831543,7.84098006079148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.015625,0.0,1317.570556640625,1895.4371337890625,0.0,3647.515380859375,0.8582305312156677,1.0,0.0,3.0,1.0,0.0
17929860,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8487204909324646,0.5718573927879333,0.5199400782585144,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8654899001121521,0.6090384125709534,0.5812569856643677,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7589703798294067,0.4042854607105255,0.2878002524375915,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7558968663215637,0.3990797102451324,0.3848500847816467,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.623125433921814,0.2183569222688675,1.0193361043930054,284.9877319335937,284.95001220703125,303.4907531738281,293.9046325683594,300.6015014648437,297.1961975097656,284.9870910644531,1.0,0.6864992380142212,0.5117473006248474,0.5117473006248474,1.0,1.0,-3.3542473316192627,1.2798351049423218,2.074412107467652,0.5230943560600281,0.9014280438423156,0.9014280438423156,0.0,285.9875793457031,277.0,64479.41015625,0.0,3786.10205078125,1.0,278.5406188964844,282.8983154296875,296.8872985839844,301.0097045898437,293.1499938964844,293.1499938964844,278.25,33773.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195356369018556,1.0,0.0,0.0,3.53696870803833,3.5369911193847656,8.347486186721653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.607421875,0.0,1394.87353515625,1895.4371337890625,0.0,3584.87255859375,0.8783203363418579,1.0,0.0,3.0,1.0,0.0
17929920,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8487204909324646,0.5718573927879333,0.5199400782585144,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8654899001121521,0.6090384125709534,0.5812569856643677,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7589703798294067,0.4042854607105255,0.2878002524375915,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7558968663215637,0.3990797102451324,0.3848500847816467,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.623125433921814,0.2183569222688675,1.0193361043930054,284.9877319335937,284.95001220703125,303.4907531738281,293.9046325683594,300.6015014648437,297.1961975097656,284.9870910644531,1.0,0.6864992380142212,0.5117473006248474,0.5117473006248474,1.0,1.0,-3.3542473316192627,1.2798351049423218,2.074412107467652,0.5230943560600281,0.9014280438423156,0.9014280438423156,0.0,285.9875793457031,277.0,64479.41015625,0.0,3786.10205078125,1.0,278.5406188964844,282.8983154296875,296.8872985839844,301.0097045898437,293.1499938964844,293.1499938964844,278.25,33773.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195356369018556,1.0,0.0,0.0,3.53696870803833,3.5369911193847656,8.347486186721653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.607421875,0.0,1394.87353515625,1895.4371337890625,0.0,3584.87255859375,0.8783203363418579,1.0,0.0,3.0,1.0,0.0
17929980,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8495818376541138,0.5687180757522583,0.5172221660614014,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.868660569190979,0.6105761528015137,0.5827417969703674,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.761188268661499,0.404483288526535,0.2879362404346466,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7579130530357361,0.398990124464035,0.3847597539424896,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6242769360542297,0.2178380936384201,1.0167512893676758,284.911376953125,284.95001220703125,303.5104675292969,293.8786926269531,300.5986328125,297.19305419921875,284.91119384765625,1.0,0.6837273240089417,0.5095618963241577,0.5095618963241577,1.0,1.0,-3.3497209548950195,1.273648023605347,2.076073169708252,0.5180360078811646,0.8260267972946167,0.8260267972946167,0.0,282.25439453125,265.0,64726.109375,0.0,3753.841064453125,1.0,278.2593078613281,282.8026123046875,296.8954162597656,301.10858154296875,293.1499938964844,293.1499938964844,278.54998779296875,38575.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264114499092102,1.0,0.0,0.0,3.405648708343506,3.4056708812713623,7.739145075902343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.03125,0.0,1295.9078369140625,1895.4371337890625,0.0,3648.205322265625,0.8533496856689453,1.0,0.0,3.0,1.0,0.0
17930040,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8495818376541138,0.5687180757522583,0.5172221660614014,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.868660569190979,0.6105761528015137,0.5827417969703674,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.761188268661499,0.404483288526535,0.2879362404346466,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7579130530357361,0.398990124464035,0.3847597539424896,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6242769360542297,0.2178380936384201,1.0167512893676758,284.911376953125,284.95001220703125,303.5104675292969,293.8786926269531,300.5986328125,297.19305419921875,284.91119384765625,1.0,0.6837273240089417,0.5095618963241577,0.5095618963241577,1.0,1.0,-3.3497209548950195,1.273648023605347,2.076073169708252,0.5180360078811646,0.8260267972946167,0.8260267972946167,0.0,282.25439453125,265.0,64726.109375,0.0,3753.841064453125,1.0,278.2593078613281,282.8026123046875,296.8954162597656,301.10858154296875,293.1499938964844,293.1499938964844,278.54998779296875,38575.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264114499092102,1.0,0.0,0.0,3.405648708343506,3.4056708812713623,7.739145075902343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.03125,0.0,1295.9078369140625,1895.4371337890625,0.0,3648.205322265625,0.8533496856689453,1.0,0.0,3.0,1.0,0.0
17930100,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8512437343597412,0.5677892565727234,0.515967607498169,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8715183138847351,0.6117666959762573,0.5834957361221313,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.763396143913269,0.4049433171749115,0.288013219833374,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7599813342094421,0.3992281258106231,0.3846891522407532,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6256442070007324,0.2177411913871765,1.0152034759521484,285.0091857910156,284.95001220703125,303.520263671875,293.86590576171875,300.5993957519531,297.19512939453125,285.00860595703125,1.0,0.6815551519393921,0.5084692239761353,0.5084692239761353,1.0,1.0,-3.347259998321533,1.2704726457595823,2.076787233352661,0.5153412818908691,0.8950620889663696,0.8950620889663696,0.0,278.62286376953125,265.0,63969.80078125,0.0,3727.192626953125,1.0,278.4956970214844,282.91510009765625,296.8363342285156,300.8871765136719,293.1499938964844,293.1499938964844,278.54998779296875,33948.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209240078926086,1.0,0.0,0.0,3.457479476928711,3.457501173019409,7.976502729434287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.439453125,0.0,1314.804443359375,1895.4371337890625,0.0,3597.68359375,0.8624903559684753,1.0,0.0,3.0,1.0,0.0
17930160,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8538264632225037,0.5669193863868713,0.5150691270828247,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8753030300140381,0.6130248308181763,0.5845169425010681,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7664411067962646,0.4054954648017883,0.2882646024227142,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.762846827507019,0.39954474568367,0.3848081529140472,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6276277303695679,0.2177246063947677,1.0142053365707395,284.9841613769531,284.95001220703125,303.5299987792969,293.8532409667969,300.6009216308594,297.1981201171875,284.98297119140625,1.0,0.6791499257087708,0.5074224472045898,0.5074224472045898,1.0,1.0,-3.346651554107666,1.2681316137313845,2.078519821166992,0.5131129622459412,0.8937602639198303,0.8937602639198303,0.0,274.085693359375,253.0,64023.91796875,0.0,3699.830078125,1.0,278.5411071777344,282.8959045410156,296.8341064453125,300.9280700683594,293.1499938964844,293.1499938964844,278.8500061035156,33782.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193288087844848,1.0,0.0,0.0,3.51470947265625,3.514731884002685,8.242751050602237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1884765625,0.0,1371.8155517578125,1895.4371337890625,0.0,3582.963134765625,0.8730807900428772,1.0,0.0,3.0,1.0,0.0
17930220,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8602049350738525,0.5653698444366455,0.5132887363433838,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8842055797576904,0.6157035231590271,0.586596667766571,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7737405896186829,0.4068050682544708,0.2888430953025818,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.769753098487854,0.4003444314002991,0.3851208984851837,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6324938535690308,0.2178539782762527,1.012664556503296,285.0295715332031,284.95001220703125,303.5493469238281,293.8285217285156,300.6045837402344,297.20513916015625,285.0267028808594,1.0,0.6738160848617554,0.5053289532661438,0.5053289532661438,1.0,1.0,-3.346229076385498,1.263757348060608,2.08247184753418,0.5088003277778625,0.9826677441596984,0.9826677441596984,0.0,263.803466796875,241.0,63629.671875,0.0,3640.119873046875,1.0,278.8411865234375,282.9620056152344,296.8177795410156,300.8705444335937,293.1499938964844,293.1499938964844,278.54998779296875,31544.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148669838905334,1.0,0.0,0.0,3.694562196731568,3.6945858001708975,9.107920391215884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.3896484375,0.0,1549.5675048828125,1895.4371337890625,0.0,3541.71484375,0.911996364593506,1.0,0.0,3.0,1.0,0.0
17930280,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8602049350738525,0.5653698444366455,0.5132887363433838,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8842055797576904,0.6157035231590271,0.586596667766571,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7737405896186829,0.4068050682544708,0.2888430953025818,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.769753098487854,0.4003444314002991,0.3851208984851837,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6324938535690308,0.2178539782762527,1.012664556503296,285.0295715332031,284.95001220703125,303.5493469238281,293.8285217285156,300.6045837402344,297.20513916015625,285.0267028808594,1.0,0.6738160848617554,0.5053289532661438,0.5053289532661438,1.0,1.0,-3.346229076385498,1.263757348060608,2.08247184753418,0.5088003277778625,0.9826677441596984,0.9826677441596984,0.0,263.803466796875,241.0,63629.671875,0.0,3640.119873046875,1.0,278.8411865234375,282.9620056152344,296.8177795410156,300.8705444335937,293.1499938964844,293.1499938964844,278.54998779296875,31544.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148669838905334,1.0,0.0,0.0,3.694562196731568,3.6945858001708975,9.107920391215884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.3896484375,0.0,1549.5675048828125,1895.4371337890625,0.0,3541.71484375,0.911996364593506,1.0,0.0,3.0,1.0,0.0
17930340,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.866230309009552,0.5620172023773193,0.5102964639663696,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.89296954870224,0.6169599890708923,0.5877069234848022,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7809005379676819,0.4070388972759247,0.2889052331447601,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.776566743850708,0.400175929069519,0.3848102390766144,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6372730135917664,0.2174215167760849,1.009613037109375,284.88922119140625,284.95001220703125,303.5685119628906,293.8047180175781,300.59979248046875,297.19952392578125,284.890625,1.0,0.6677259802818298,0.5032355189323425,0.5032355189323425,1.0,1.0,-3.34000825881958,1.2569587230682373,2.0830495357513428,0.5035059452056885,0.8662680983543396,0.8662680983543396,0.0,253.54736328125,229.0,64207.3046875,0.0,3566.938720703125,1.0,278.5572204589844,282.8082275390625,296.83551025390625,301.0132751464844,293.1499938964844,293.1499938964844,278.8500061035156,38295.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249938130378724,1.0,0.0,0.0,3.6084585189819336,3.608482599258423,8.688339221407659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5634765625,0.0,1504.422607421875,1895.4371337890625,0.0,3635.1708984375,0.8977556824684143,1.0,0.0,3.0,1.0,0.0
17930400,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.866230309009552,0.5620172023773193,0.5102964639663696,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.89296954870224,0.6169599890708923,0.5877069234848022,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7809005379676819,0.4070388972759247,0.2889052331447601,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.776566743850708,0.400175929069519,0.3848102390766144,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6372730135917664,0.2174215167760849,1.009613037109375,284.88922119140625,284.95001220703125,303.5685119628906,293.8047180175781,300.59979248046875,297.19952392578125,284.890625,1.0,0.6677259802818298,0.5032355189323425,0.5032355189323425,1.0,1.0,-3.34000825881958,1.2569587230682373,2.0830495357513428,0.5035059452056885,0.8662680983543396,0.8662680983543396,0.0,253.54736328125,229.0,64207.3046875,0.0,3566.938720703125,1.0,278.5572204589844,282.8082275390625,296.83551025390625,301.0132751464844,293.1499938964844,293.1499938964844,278.8500061035156,38295.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249938130378724,1.0,0.0,0.0,3.6084585189819336,3.608482599258423,8.688339221407659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5634765625,0.0,1504.422607421875,1895.4371337890625,0.0,3635.1708984375,0.8977556824684143,1.0,0.0,3.0,1.0,0.0
17930460,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8743032217025757,0.5603629946708679,0.5079923272132874,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9036712646484376,0.6193519234657288,0.5891810059547424,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7898140549659729,0.4082310199737549,0.2891972661018371,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7850351929664612,0.4007535278797149,0.3846768736839294,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6432687640190125,0.2173930704593658,1.006678819656372,284.9873962402344,284.95001220703125,303.5874938964844,293.7821350097656,300.60162353515625,297.2040710449219,284.9859619140625,1.0,0.6612620949745178,0.5012187957763672,0.5012187957763672,1.0,1.0,-3.3356616497039795,1.2510749101638794,2.0845868587493896,0.4984434843063354,0.9464144110679626,0.9464144110679626,0.0,242.092041015625,217.0,63362.30078125,0.0,3491.5673828125,1.0,278.84283447265625,282.9249572753906,296.765869140625,300.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,33713.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918258786201477,1.0,0.0,0.0,3.711318016052246,3.711342096328736,9.190721925733668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.796875,0.0,1585.068603515625,1895.4371337890625,0.0,3573.08056640625,0.917165458202362,1.0,0.0,3.0,1.0,0.0
17930520,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8743032217025757,0.5603629946708679,0.5079923272132874,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9036712646484376,0.6193519234657288,0.5891810059547424,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7898140549659729,0.4082310199737549,0.2891972661018371,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7850351929664612,0.4007535278797149,0.3846768736839294,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6432687640190125,0.2173930704593658,1.006678819656372,284.9873962402344,284.95001220703125,303.5874938964844,293.7821350097656,300.60162353515625,297.2040710449219,284.9859619140625,1.0,0.6612620949745178,0.5012187957763672,0.5012187957763672,1.0,1.0,-3.3356616497039795,1.2510749101638794,2.0845868587493896,0.4984434843063354,0.9464144110679626,0.9464144110679626,0.0,242.092041015625,217.0,63362.30078125,0.0,3491.5673828125,1.0,278.84283447265625,282.9249572753906,296.765869140625,300.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,33713.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918258786201477,1.0,0.0,0.0,3.711318016052246,3.711342096328736,9.190721925733668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.796875,0.0,1585.068603515625,1895.4371337890625,0.0,3573.08056640625,0.917165458202362,1.0,0.0,3.0,1.0,0.0
17930580,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8829071521759033,0.5575463175773621,0.505338191986084,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.915736436843872,0.6208685040473938,0.5903943777084351,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7993036508560181,0.4088194370269775,0.2894092500209808,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.794090986251831,0.40079465508461,0.3844368159770965,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.649863064289093,0.217098206281662,1.0037360191345217,284.8961486816406,284.95001220703125,303.6062927246094,293.760986328125,300.5984802246094,297.201171875,284.89752197265625,1.0,0.6546196341514587,0.4992020726203918,0.4992020726203918,1.0,1.0,-3.330363512039185,1.2447601556777954,2.0856034755706787,0.4933749139308929,0.8527811169624329,0.8527811169624329,0.0,230.7001953125,205.0,63667.81640625,0.0,3414.547119140625,1.0,278.55743408203125,282.8178405761719,296.7788391113281,300.9206237792969,293.1499938964844,293.1499938964844,278.8500061035156,39195.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254375696182252,1.0,0.0,0.0,3.570401668548584,3.570425510406494,8.506040103384294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.80859375,0.0,1469.7913818359375,1895.4371337890625,0.0,3639.252197265625,0.8903397917747498,1.0,0.0,3.0,1.0,0.0
17930640,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8829071521759033,0.5575463175773621,0.505338191986084,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.915736436843872,0.6208685040473938,0.5903943777084351,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7993036508560181,0.4088194370269775,0.2894092500209808,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.794090986251831,0.40079465508461,0.3844368159770965,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.649863064289093,0.217098206281662,1.0037360191345217,284.8961486816406,284.95001220703125,303.6062927246094,293.760986328125,300.5984802246094,297.201171875,284.89752197265625,1.0,0.6546196341514587,0.4992020726203918,0.4992020726203918,1.0,1.0,-3.330363512039185,1.2447601556777954,2.0856034755706787,0.4933749139308929,0.8527811169624329,0.8527811169624329,0.0,230.7001953125,205.0,63667.81640625,0.0,3414.547119140625,1.0,278.55743408203125,282.8178405761719,296.7788391113281,300.9206237792969,293.1499938964844,293.1499938964844,278.8500061035156,39195.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254375696182252,1.0,0.0,0.0,3.570401668548584,3.570425510406494,8.506040103384294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.80859375,0.0,1469.7913818359375,1895.4371337890625,0.0,3639.252197265625,0.8903397917747498,1.0,0.0,3.0,1.0,0.0
17930700,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8878263831138611,0.5568353533744812,0.5041428208351135,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9227331280708312,0.6221054196357727,0.591056227684021,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8045579195022583,0.4095113575458526,0.2895568609237671,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7991116046905518,0.4011297225952148,0.3843394517898559,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6535878777503967,0.2171219885349273,1.0022424459457395,285.0087280273437,284.95001220703125,303.6156311035156,293.7510070800781,300.5995178222656,297.2038269042969,285.0096435546875,1.0,0.6512295603752136,0.4981937408447265,0.4981937408447265,1.0,1.0,-3.327979326248169,1.2417126893997192,2.08626651763916,0.490762859582901,0.9290794134140016,0.9290794134140016,0.0,224.80352783203125,205.0,62812.2109375,0.0,3375.6015625,1.0,278.7997131347656,282.9453430175781,296.7186279296875,300.6935119628906,293.1499938964844,293.1499938964844,278.8500061035156,34391.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194392561912536,1.0,0.0,0.0,3.6166446208953857,3.6166679859161377,8.727803901820153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.322265625,0.0,1484.4466552734375,1895.4371337890625,0.0,3583.982666015625,0.8983337879180908,1.0,0.0,3.0,1.0,0.0
17930760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8937634825706482,0.556247889995575,0.5034027099609375,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.930900812149048,0.6234631538391113,0.5920794010162354,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8105732798576355,0.4103340804576874,0.2899330854415893,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.804967999458313,0.4015832543373108,0.3845009207725525,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6580617427825928,0.2172476649284362,1.0015088319778442,284.99334716796875,284.95001220703125,303.6249084472656,293.74151611328125,300.6016845703125,297.2078857421875,284.9919738769531,1.0,0.6479520201683044,0.4972504079341888,0.4972504079341888,1.0,1.0,-3.3280818462371826,1.2397900819778442,2.088291883468628,0.4887710213661194,0.9362700581550598,0.9362700581550598,0.0,218.5612030029297,193.0,62888.4140625,0.0,3340.39013671875,1.0,278.84259033203125,282.932861328125,296.7188415527344,300.7357788085937,293.1499938964844,293.1499938964844,278.54998779296875,33748.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174438118934632,1.0,0.0,0.0,3.676186800003052,3.676210641860962,9.017547881740028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.6630859375,0.0,1545.531005859375,1895.4371337890625,0.0,3565.550048828125,0.9093565940856934,1.0,0.0,3.0,1.0,0.0
17930820,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9049297571182252,0.553650975227356,0.5009481906890869,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9464068412780762,0.6250617504119873,0.5933745503425598,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8215420842170715,0.4111451804637909,0.2903009951114654,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8157985210418701,0.4017562568187713,0.3843846321105957,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6668669581413269,0.2170851230621338,0.9991354942321776,284.90380859375,284.95001220703125,303.6433410644531,293.7239685058594,300.59930419921875,297.205810546875,284.9049377441406,1.0,0.6412243247032166,0.4953637421131134,0.4953637421131134,1.0,1.0,-3.324143886566162,1.234244704246521,2.089899063110352,0.4841675162315368,0.8489972352981567,0.8489972352981567,0.0,206.8951110839844,181.0,63241.31640625,0.0,3265.277587890625,1.0,278.55767822265625,282.8265380859375,296.7401428222656,300.8515930175781,293.1499938964844,293.1499938964844,278.8500061035156,39002.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243523478507996,1.0,0.0,0.0,3.539937734603882,3.539961099624634,8.361506047549483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.28125,0.0,1435.92041015625,1895.4371337890625,0.0,3629.26904296875,0.8834728598594666,1.0,0.0,3.0,1.0,0.0
