time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930880,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9049297571182252,0.553650975227356,0.5009481906890869,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9464068412780762,0.6250617504119873,0.5933745503425598,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8215420842170715,0.4111451804637909,0.2903009951114654,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8157985210418701,0.4017562568187713,0.3843846321105957,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6668669581413269,0.2170851230621338,0.9991354942321776,284.90380859375,284.95001220703125,303.6433410644531,293.7239685058594,300.59930419921875,297.205810546875,284.9049377441406,1.0,0.6412243247032166,0.4953637421131134,0.4953637421131134,1.0,1.0,-3.324143886566162,1.234244704246521,2.089899063110352,0.4841675162315368,0.8489972352981567,0.8489972352981567,0.0,206.8951110839844,181.0,63241.31640625,0.0,3265.277587890625,1.0,278.55767822265625,282.8265380859375,296.7401428222656,300.8515930175781,293.1499938964844,293.1499938964844,278.8500061035156,39002.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243523478507996,1.0,0.0,0.0,3.539937734603882,3.539961099624634,8.361506047549483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.28125,0.0,1435.92041015625,1895.4371337890625,0.0,3629.26904296875,0.8834728598594666,1.0,0.0,3.0,1.0,0.0
17930940,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9197846055030824,0.5524446368217468,0.4991271793842315,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9635894298553468,0.6276777982711792,0.5950926542282104,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8342889547348022,0.4128153622150421,0.2909443378448486,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8280452489852905,0.4025957286357879,0.3845165073871612,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6776159405708313,0.2173151969909668,0.9973179697990416,284.99566650390625,284.95001220703125,303.6615600585937,293.7085876464844,300.60260009765625,297.2126770019531,284.9947509765625,1.0,0.6345096826553345,0.4934770762920379,0.4934770762920379,1.0,1.0,-3.322758197784424,1.2297251224517822,2.0930330753326416,0.4798191487789154,0.9318480491638184,0.9318480491638184,0.0,194.6661376953125,169.0,62528.1328125,0.0,3192.841552734375,1.0,278.8415832519531,282.9366149902344,296.6865539550781,300.6781921386719,293.1499938964844,293.1499938964844,278.54998779296875,33680.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164127707481384,1.0,0.0,0.0,3.650331258773804,3.650354862213135,8.891148581824382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.1064453125,0.0,1516.1834716796875,1895.4371337890625,0.0,3556.017333984375,0.9037128686904908,1.0,0.0,3.0,1.0,0.0
17931000,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9197846055030824,0.5524446368217468,0.4991271793842315,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9635894298553468,0.6276777982711792,0.5950926542282104,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8342889547348022,0.4128153622150421,0.2909443378448486,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8280452489852905,0.4025957286357879,0.3845165073871612,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6776159405708313,0.2173151969909668,0.9973179697990416,284.99566650390625,284.95001220703125,303.6615600585937,293.7085876464844,300.60260009765625,297.2126770019531,284.9947509765625,1.0,0.6345096826553345,0.4934770762920379,0.4934770762920379,1.0,1.0,-3.322758197784424,1.2297251224517822,2.0930330753326416,0.4798191487789154,0.9318480491638184,0.9318480491638184,0.0,194.6661376953125,169.0,62528.1328125,0.0,3192.841552734375,1.0,278.8415832519531,282.9366149902344,296.6865539550781,300.6781921386719,293.1499938964844,293.1499938964844,278.54998779296875,33680.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164127707481384,1.0,0.0,0.0,3.650331258773804,3.650354862213135,8.891148581824382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.1064453125,0.0,1516.1834716796875,1895.4371337890625,0.0,3556.017333984375,0.9037128686904908,1.0,0.0,3.0,1.0,0.0
17931060,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9358575344085692,0.5499407649040222,0.4967391788959503,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9796301126480104,0.6293001174926758,0.5963982343673706,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8478264808654785,0.4137736856937408,0.2914076745510101,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.840846836566925,0.4027900099754333,0.3844168782234192,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6891036033630371,0.2172125428915023,0.9952056407928468,284.9061584472656,284.95001220703125,303.6796264648437,293.6956481933594,300.59991455078125,297.2105712890625,284.9071350097656,1.0,0.6277350187301636,0.4915935099124908,0.4915935099124908,1.0,1.0,-3.3193612098693848,1.2243537902832031,2.0950074195861816,0.4752600491046905,0.8463413715362549,0.8463413715362549,0.0,182.9910583496093,157.0,62917.95703125,0.0,3119.161865234375,1.0,278.557861328125,282.8297119140625,296.71209716796875,300.80096435546875,293.1499938964844,293.1499938964844,278.8500061035156,38877.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233518242836,1.0,0.0,0.0,3.5196001529693604,3.5196235179901123,8.265706128440797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.21875,0.0,1413.6334228515625,1895.4371337890625,0.0,3620.058349609375,0.8788802027702332,1.0,0.0,3.0,1.0,0.0
17931120,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9358575344085692,0.5499407649040222,0.4967391788959503,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9796301126480104,0.6293001174926758,0.5963982343673706,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8478264808654785,0.4137736856937408,0.2914076745510101,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.840846836566925,0.4027900099754333,0.3844168782234192,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6891036033630371,0.2172125428915023,0.9952056407928468,284.9061584472656,284.95001220703125,303.6796264648437,293.6956481933594,300.59991455078125,297.2105712890625,284.9071350097656,1.0,0.6277350187301636,0.4915935099124908,0.4915935099124908,1.0,1.0,-3.3193612098693848,1.2243537902832031,2.0950074195861816,0.4752600491046905,0.8463413715362549,0.8463413715362549,0.0,182.9910583496093,157.0,62917.95703125,0.0,3119.161865234375,1.0,278.557861328125,282.8297119140625,296.71209716796875,300.80096435546875,293.1499938964844,293.1499938964844,278.8500061035156,38877.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233518242836,1.0,0.0,0.0,3.5196001529693604,3.5196235179901123,8.265706128440797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.21875,0.0,1413.6334228515625,1895.4371337890625,0.0,3620.058349609375,0.8788802027702332,1.0,0.0,3.0,1.0,0.0
17931180,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9551784992218018,0.5488156080245972,0.4949914813041687,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9960402846336364,0.631912112236023,0.5981220602989197,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8647836446762085,0.4155785739421844,0.2921478748321533,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.856788694858551,0.4036486148834228,0.384565144777298,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7030696272850037,0.2174882441759109,0.9936057925224304,284.99566650390625,284.95001220703125,303.697509765625,293.68536376953125,300.6028747558594,297.21734619140625,284.9947509765625,1.0,0.6209753751754761,0.4897099435329437,0.4897099435329437,1.0,1.0,-3.318468809127808,1.2199831008911133,2.0984857082366943,0.4709458351135254,0.928149938583374,0.928149938583374,0.0,170.75906372070312,160.0,62247.83203125,0.0,3047.947998046875,1.0,278.8414306640625,282.9375305175781,296.66314697265625,300.6350402832031,293.1499938964844,293.1499938964844,278.54998779296875,33611.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153776168823242,1.0,0.0,0.0,3.6330296993255615,3.6330533027648926,8.807065228211286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.0849609375,0.0,1496.583984375,1895.4371337890625,0.0,3546.44091796875,0.8997705578804016,1.0,0.0,3.0,1.0,0.0
17931240,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9551784992218018,0.5488156080245972,0.4949914813041687,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9960402846336364,0.631912112236023,0.5981220602989197,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8647836446762085,0.4155785739421844,0.2921478748321533,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.856788694858551,0.4036486148834228,0.384565144777298,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7030696272850037,0.2174882441759109,0.9936057925224304,284.99566650390625,284.95001220703125,303.697509765625,293.68536376953125,300.6028747558594,297.21734619140625,284.9947509765625,1.0,0.6209753751754761,0.4897099435329437,0.4897099435329437,1.0,1.0,-3.318468809127808,1.2199831008911133,2.0984857082366943,0.4709458351135254,0.928149938583374,0.928149938583374,0.0,170.75906372070312,160.0,62247.83203125,0.0,3047.947998046875,1.0,278.8414306640625,282.9375305175781,296.66314697265625,300.6350402832031,293.1499938964844,293.1499938964844,278.54998779296875,33611.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153776168823242,1.0,0.0,0.0,3.6330296993255615,3.6330533027648926,8.807065228211286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.0849609375,0.0,1496.583984375,1895.4371337890625,0.0,3546.44091796875,0.8997705578804016,1.0,0.0,3.0,1.0,0.0
17931300,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9600149989128112,0.5476462244987488,0.4941670000553131,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6327996850013733,0.5976578593254089,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8698589205741882,0.4161542654037475,0.2926111221313476,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8614361882209778,0.4038023948669433,0.3847669661045074,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.707004189491272,0.2174909114837646,0.9935216903686525,284.8728332519531,284.95001220703125,303.70635986328125,293.6813049316406,300.6017761230469,297.21685791015625,284.87158203125,1.0,0.6193879246711731,0.4887681603431701,0.4887681603431701,1.0,1.0,-3.317643404006958,1.2176176309585571,2.1000258922576904,0.4688769280910492,0.841178834438324,0.841178834438324,0.0,167.62802124023438,160.0,62990.6875,0.0,3028.41015625,1.0,278.59820556640625,282.79937744140625,296.7099914550781,300.8426818847656,293.1499938964844,293.1499938964844,278.54998779296875,38262.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210118651390076,1.0,0.0,0.0,3.586421728134156,3.586445569992065,8.582542818658112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.2607421875,0.0,1480.2103271484375,1895.4371337890625,0.0,3598.493896484375,0.8903971910476685,1.0,0.0,3.0,1.0,0.0
17931360,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9609808921813964,0.5463830828666687,0.4929552972316742,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6338192820549011,0.595294177532196,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8717159628868103,0.4166328907012939,0.2929039597511291,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8629636764526367,0.4038454294204712,0.3847702741622925,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.708199679851532,0.2173976153135299,0.9929951429367064,284.9061584472656,284.95001220703125,303.7151794433594,293.6780090332031,300.60040283203125,297.21612548828125,284.9071960449219,1.0,0.618175208568573,0.4878614544868469,0.4878614544868469,1.0,1.0,-3.313053607940674,1.2138172388076782,2.099236249923706,0.4660812020301819,0.8429557681083679,0.8429557681083679,0.0,166.4083251953125,163.0,62619.7109375,0.0,3011.577392578125,1.0,278.55816650390625,282.8313903808594,296.69403076171875,300.7632751464844,293.1499938964844,293.1499938964844,278.8500061035156,38896.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222421050071716,1.0,0.0,0.0,3.5017693042755127,3.501792430877685,8.182167903214577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.6513671875,0.0,1395.2137451171875,1895.4371337890625,0.0,3609.835693359375,0.8749478459358215,1.0,0.0,3.0,1.0,0.0
17931420,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9620034098625184,0.5452350974082947,0.4916221797466278,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6374233365058899,0.5918799638748169,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8745166063308716,0.4184631407260895,0.2939973175525665,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.86503005027771,0.4046464562416076,0.3853162229061126,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7097041010856628,0.2176222503185272,0.9933109879493712,284.99365234375,284.95001220703125,303.7326965332031,293.673828125,300.6057434082031,297.2269287109375,284.9927978515625,1.0,0.6171649098396301,0.4860481023788452,0.4860481023788452,1.0,1.0,-3.3096845149993896,1.2085561752319336,2.101128339767456,0.4613938629627228,0.9226234555244446,0.9226234555244446,0.0,165.16110229492188,166.0,61944.47265625,0.0,2997.279052734375,1.0,278.8412780761719,282.9378662109375,296.6502380371094,300.6016845703125,293.1499938964844,293.1499938964844,278.54998779296875,33650.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139865040779114,1.0,0.0,0.0,3.614761352539064,3.6147844791412354,8.718716344446875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.53125,0.0,1476.9061279296875,1895.4371337890625,0.0,3533.562255859375,0.8956878185272217,1.0,0.0,3.0,1.0,0.0
17931480,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9620034098625184,0.5452350974082947,0.4916221797466278,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6374233365058899,0.5918799638748169,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8745166063308716,0.4184631407260895,0.2939973175525665,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.86503005027771,0.4046464562416076,0.3853162229061126,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7097041010856628,0.2176222503185272,0.9933109879493712,284.99365234375,284.95001220703125,303.7326965332031,293.673828125,300.6057434082031,297.2269287109375,284.9927978515625,1.0,0.6171649098396301,0.4860481023788452,0.4860481023788452,1.0,1.0,-3.3096845149993896,1.2085561752319336,2.101128339767456,0.4613938629627228,0.9226234555244446,0.9226234555244446,0.0,165.16110229492188,166.0,61944.47265625,0.0,2997.279052734375,1.0,278.8412780761719,282.9378662109375,296.6502380371094,300.6016845703125,293.1499938964844,293.1499938964844,278.54998779296875,33650.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139865040779114,1.0,0.0,0.0,3.614761352539064,3.6147844791412354,8.718716344446875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.53125,0.0,1476.9061279296875,1895.4371337890625,0.0,3533.562255859375,0.8956878185272217,1.0,0.0,3.0,1.0,0.0
17931540,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9601569175720216,0.5428460836410522,0.4897536933422088,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6400501132011414,0.5929067134857178,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8749126195907593,0.4195722937583923,0.2949019968509674,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8647783398628235,0.4048143327236175,0.3856471180915832,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7092777490615845,0.2174979895353317,0.9933050274848938,284.9104309082031,284.95001220703125,303.75,293.67303466796875,300.60528564453125,297.2284851074219,284.910888671875,1.0,0.6174768805503845,0.4842347204685211,0.4842347204685211,1.0,1.0,-3.3101494312286377,1.2047940492630005,2.1053555011749268,0.4574586749076843,0.842377781867981,0.842377781867981,0.0,165.50186157226562,169.0,62432.3671875,0.0,3000.236083984375,1.0,278.5586242675781,282.8353271484375,296.687744140625,300.7395324707031,293.1499938964844,293.1499938964844,278.8500061035156,38570.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205992221832277,1.0,0.0,0.0,3.4891891479492188,3.489212274551392,8.123484462885244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6796875,0.0,1379.896240234375,1895.4371337890625,0.0,3594.6875,0.8718786239624023,1.0,0.0,3.0,1.0,0.0
17931600,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9601569175720216,0.5428460836410522,0.4897536933422088,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.6400501132011414,0.5929067134857178,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8749126195907593,0.4195722937583923,0.2949019968509674,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8647783398628235,0.4048143327236175,0.3856471180915832,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7092777490615845,0.2174979895353317,0.9933050274848938,284.9104309082031,284.95001220703125,303.75,293.67303466796875,300.60528564453125,297.2284851074219,284.910888671875,1.0,0.6174768805503845,0.4842347204685211,0.4842347204685211,1.0,1.0,-3.3101494312286377,1.2047940492630005,2.1053555011749268,0.4574586749076843,0.842377781867981,0.842377781867981,0.0,165.50186157226562,169.0,62432.3671875,0.0,3000.236083984375,1.0,278.5586242675781,282.8353271484375,296.687744140625,300.7395324707031,293.1499938964844,293.1499938964844,278.8500061035156,38570.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205992221832277,1.0,0.0,0.0,3.4891891479492188,3.489212274551392,8.123484462885244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6796875,0.0,1379.896240234375,1895.4371337890625,0.0,3594.6875,0.8718786239624023,1.0,0.0,3.0,1.0,0.0
17931660,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9650194048881532,0.5456815361976624,0.4912327527999878,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.648232638835907,0.5860095620155334,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8818402886390686,0.425676167011261,0.2983197271823883,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8709282875061035,0.4099113047122955,0.3893232047557831,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7158861756324768,0.2223174124956131,1.0093730688095093,285.0137939453125,284.95001220703125,303.7671813964844,293.6742248535156,300.6383972167969,297.27984619140625,285.012939453125,1.0,0.6197500824928284,0.4825190007686615,0.4825190007686615,1.0,1.0,-3.331456184387207,1.2095437049865725,2.1219124794006348,0.4570046663284302,0.9403307437896729,0.9403307437896729,0.0,164.22865295410156,172.0,62293.30078125,0.0,3039.34423828125,1.0,278.8420104980469,282.9477233886719,296.65460205078125,300.6143798828125,293.1499938964844,293.1499938964844,278.54998779296875,32775.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130991101264954,1.0,0.0,0.0,3.627708911895752,3.627732038497925,8.781286169323721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.0771484375,0.0,1484.5325927734375,1895.4371337890625,0.0,3525.342041015625,0.8978042602539062,1.0,0.0,3.0,1.0,0.0
17931720,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9650194048881532,0.5456815361976624,0.4912327527999878,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.648232638835907,0.5860095620155334,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8818402886390686,0.425676167011261,0.2983197271823883,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8709282875061035,0.4099113047122955,0.3893232047557831,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7158861756324768,0.2223174124956131,1.0093730688095093,285.0137939453125,284.95001220703125,303.7671813964844,293.6742248535156,300.6383972167969,297.27984619140625,285.012939453125,1.0,0.6197500824928284,0.4825190007686615,0.4825190007686615,1.0,1.0,-3.331456184387207,1.2095437049865725,2.1219124794006348,0.4570046663284302,0.9403307437896729,0.9403307437896729,0.0,164.22865295410156,172.0,62293.30078125,0.0,3039.34423828125,1.0,278.8420104980469,282.9477233886719,296.65460205078125,300.6143798828125,293.1499938964844,293.1499938964844,278.54998779296875,32775.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130991101264954,1.0,0.0,0.0,3.627708911895752,3.627732038497925,8.781286169323721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.0771484375,0.0,1484.5325927734375,1895.4371337890625,0.0,3525.342041015625,0.8978042602539062,1.0,0.0,3.0,1.0,0.0
17931780,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.96557354927063,0.5451269745826721,0.4913622736930847,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.6544802784919739,0.5851662755012512,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8850452899932861,0.4290512800216675,0.301072895526886,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8735435009002686,0.4124343991279602,0.3922385275363922,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7194826006889343,0.2250515967607498,1.0238251686096191,284.9208984375,284.95001220703125,303.78424072265625,293.6757202148437,300.6538391113281,297.3036804199219,284.92218017578125,1.0,0.6232827305793762,0.4808032810688019,0.4808032810688019,1.0,1.0,-3.3548028469085693,1.2149943113327026,2.139808416366577,0.457242339849472,0.8648664951324463,0.8648664951324463,0.0,164.98663330078125,175.0,63434.9921875,0.0,3094.980712890625,1.0,278.55780029296875,282.8265075683594,296.7040710449219,300.8094482421875,293.1499938964844,293.1499938964844,278.8500061035156,37569.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224960207939148,1.0,0.0,0.0,3.551393508911133,3.5514168739318848,8.415712500209338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9453125,0.0,1437.632568359375,1895.4371337890625,0.0,3612.17529296875,0.8848596215248108,1.0,0.0,3.0,1.0,0.0
17931840,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.96557354927063,0.5451269745826721,0.4913622736930847,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.6544802784919739,0.5851662755012512,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8850452899932861,0.4290512800216675,0.301072895526886,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8735435009002686,0.4124343991279602,0.3922385275363922,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7194826006889343,0.2250515967607498,1.0238251686096191,284.9208984375,284.95001220703125,303.78424072265625,293.6757202148437,300.6538391113281,297.3036804199219,284.92218017578125,1.0,0.6232827305793762,0.4808032810688019,0.4808032810688019,1.0,1.0,-3.3548028469085693,1.2149943113327026,2.139808416366577,0.457242339849472,0.8648664951324463,0.8648664951324463,0.0,164.98663330078125,175.0,63434.9921875,0.0,3094.980712890625,1.0,278.55780029296875,282.8265075683594,296.7040710449219,300.8094482421875,293.1499938964844,293.1499938964844,278.8500061035156,37569.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224960207939148,1.0,0.0,0.0,3.551393508911133,3.5514168739318848,8.415712500209338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9453125,0.0,1437.632568359375,1895.4371337890625,0.0,3612.17529296875,0.8848596215248108,1.0,0.0,3.0,1.0,0.0
17931900,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.964518129825592,0.5451489686965942,0.4911472797393799,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.6573241949081421,0.5868083238601685,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8852970600128174,0.4307438433170318,0.3021690249443054,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8734895586967468,0.4135894775390625,0.3932672142982483,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7199639081954956,0.2261422723531723,1.0288724899291992,285.0323791503906,284.95001220703125,303.7927551269531,293.6766052246094,300.6596984863281,297.3127746582031,285.0337829589844,1.0,0.6251900792121887,0.479945421218872,0.479945421218872,1.0,1.0,-3.365142583847046,1.217168211936951,2.1479744911193848,0.4570273756980896,0.9482908248901368,0.9482908248901368,0.0,165.9517364501953,175.0,62900.99609375,0.0,3123.46435546875,1.0,278.7995910644531,282.94891357421875,296.65692138671875,300.6200866699219,293.1499938964844,293.1499938964844,278.8500061035156,33207.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917907178401947,1.0,0.0,0.0,3.618295907974243,3.618319034576416,8.735775054447004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.17578125,0.0,1477.4713134765625,1895.4371337890625,0.0,3569.83203125,0.8977118730545044,1.0,0.0,3.0,1.0,0.0
17931960,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9636226296424866,0.5452036261558533,0.4912679195404053,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.6599893569946289,0.5885588526725769,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8856162428855896,0.4324360489845276,0.3033900856971741,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8734569549560547,0.4147194623947143,0.3943967819213867,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7203614711761475,0.2271447628736496,1.0337495803833008,285.0189514160156,284.95001220703125,303.8012084960937,293.67755126953125,300.6635131835937,297.32049560546875,285.0175170898437,1.0,0.6272072792053223,0.4787975251674652,0.4787975251674652,1.0,1.0,-3.3760852813720703,1.2189446687698364,2.1571404933929443,0.456284761428833,0.9652117490768432,0.9652117490768432,0.0,166.98056030273438,178.0,63275.52734375,0.0,3153.826171875,1.0,278.8426208496094,282.9340515136719,296.66796875,300.6932678222656,293.1499938964844,293.1499938964844,278.54998779296875,32556.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172428846359252,1.0,0.0,0.0,3.698573589324951,3.698597431182861,9.127709290623898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.4052734375,0.0,1561.7783203125,1895.4371337890625,0.0,3563.6923828125,0.9136142134666444,1.0,0.0,3.0,1.0,0.0
17932020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9593152403831482,0.5436229705810547,0.4903109967708587,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6632916927337646,0.5950718522071838,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8840798735618591,0.4346356689929962,0.3051930665969848,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713100552558899,0.415888100862503,0.3958593606948852,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7193276286125183,0.2283020764589309,1.0404481887817385,284.9100952148437,284.95001220703125,303.818115234375,293.6797180175781,300.6596374511719,297.31884765625,284.91162109375,1.0,0.6312223672866821,0.4765017330646515,0.4765017330646515,1.0,1.0,-3.394756555557251,1.2210606336593628,2.173695802688598,0.4541349411010742,0.8758174180984497,0.8758174180984497,0.0,169.86427307128906,181.0,64324.859375,0.0,3212.5849609375,1.0,278.5572509765625,282.8013916015625,296.7100830078125,300.8760681152344,293.1499938964844,293.1499938964844,278.8500061035156,37793.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269962310791016,1.0,0.0,0.0,3.6213223934173584,3.621346473693848,8.750395750212192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.578125,0.0,1514.8095703125,1895.4371337890625,0.0,3653.578125,0.9004618525505066,1.0,0.0,3.0,1.0,0.0
17932080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9593152403831482,0.5436229705810547,0.4903109967708587,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6632916927337646,0.5950718522071838,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8840798735618591,0.4346356689929962,0.3051930665969848,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8713100552558899,0.415888100862503,0.3958593606948852,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7193276286125183,0.2283020764589309,1.0404481887817385,284.9100952148437,284.95001220703125,303.818115234375,293.6797180175781,300.6596374511719,297.31884765625,284.91162109375,1.0,0.6312223672866821,0.4765017330646515,0.4765017330646515,1.0,1.0,-3.394756555557251,1.2210606336593628,2.173695802688598,0.4541349411010742,0.8758174180984497,0.8758174180984497,0.0,169.86427307128906,181.0,64324.859375,0.0,3212.5849609375,1.0,278.5572509765625,282.8013916015625,296.7100830078125,300.8760681152344,293.1499938964844,293.1499938964844,278.8500061035156,37793.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269962310791016,1.0,0.0,0.0,3.6213223934173584,3.621346473693848,8.750395750212192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.578125,0.0,1514.8095703125,1895.4371337890625,0.0,3653.578125,0.9004618525505066,1.0,0.0,3.0,1.0,0.0
17932140,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9552078247070312,0.5433543920516968,0.4898240268230438,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6666281819343567,0.6017122268676758,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.882638692855835,0.4375768899917602,0.3071273863315582,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8691641688346863,0.4175795018672943,0.3973484337329864,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7180126309394836,0.2295363247394561,1.0460219383239746,285.0158386230469,284.95001220703125,303.8349304199219,293.68218994140625,300.6576843261719,297.3203430175781,285.0144958496094,1.0,0.635206401348114,0.4742059409618377,0.4742059409618377,1.0,1.0,-3.4129741191864014,1.2229105234146118,2.190063714981079,0.4516637921333313,0.9773660898208618,0.9773660898208618,0.0,172.78688049316406,184.0,63981.13671875,0.0,3271.1337890625,1.0,278.8431091308594,282.9191589355469,296.6705627441406,300.7431640625,293.1499938964844,293.1499938964844,278.54998779296875,32892.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212267994880676,1.0,0.0,0.0,3.7536113262176514,3.75363564491272,9.401385909768578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.947265625,0.0,1627.6170654296875,1895.4371337890625,0.0,3600.475830078125,0.9262158274650574,1.0,0.0,3.0,1.0,0.0
17932200,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9552078247070312,0.5433543920516968,0.4898240268230438,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6666281819343567,0.6017122268676758,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.882638692855835,0.4375768899917602,0.3071273863315582,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8691641688346863,0.4175795018672943,0.3973484337329864,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7180126309394836,0.2295363247394561,1.0460219383239746,285.0158386230469,284.95001220703125,303.8349304199219,293.68218994140625,300.6576843261719,297.3203430175781,285.0144958496094,1.0,0.635206401348114,0.4742059409618377,0.4742059409618377,1.0,1.0,-3.4129741191864014,1.2229105234146118,2.190063714981079,0.4516637921333313,0.9773660898208618,0.9773660898208618,0.0,172.78688049316406,184.0,63981.13671875,0.0,3271.1337890625,1.0,278.8431091308594,282.9191589355469,296.6705627441406,300.7431640625,293.1499938964844,293.1499938964844,278.54998779296875,32892.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212267994880676,1.0,0.0,0.0,3.7536113262176514,3.75363564491272,9.401385909768578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.947265625,0.0,1627.6170654296875,1895.4371337890625,0.0,3600.475830078125,0.9262158274650574,1.0,0.0,3.0,1.0,0.0
17932260,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9499806761741638,0.5416355133056641,0.4887401461601257,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.668451189994812,0.6095016002655029,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8803975582122803,0.4395972192287445,0.3087910115718841,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8662883043289185,0.4184758067131042,0.3985228538513183,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.71598881483078,0.2302061319351196,1.050301194190979,284.90435791015625,284.95001220703125,303.8516845703125,293.6849975585937,300.6482238769531,297.3100891113281,284.9061584472656,1.0,0.6391204595565796,0.4719988107681274,0.4719988107681274,1.0,1.0,-3.429603815078736,1.2242374420166016,2.205366373062134,0.4490943551063537,0.8833062052726746,0.8833062052726746,0.0,176.0443572998047,187.0,64976.38671875,0.0,3328.52880859375,1.0,278.556640625,282.7851257324219,296.712646484375,300.9208984375,293.1499938964844,293.1499938964844,278.8500061035156,38069.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303508400917052,1.0,0.0,0.0,3.670997381210327,3.671021938323975,8.992106472760497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.15625,0.0,1572.2318115234375,1895.4371337890625,0.0,3684.3564453125,0.9115991592407228,1.0,0.0,3.0,1.0,0.0
17932320,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9499806761741638,0.5416355133056641,0.4887401461601257,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.668451189994812,0.6095016002655029,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8803975582122803,0.4395972192287445,0.3087910115718841,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8662883043289185,0.4184758067131042,0.3985228538513183,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.71598881483078,0.2302061319351196,1.050301194190979,284.90435791015625,284.95001220703125,303.8516845703125,293.6849975585937,300.6482238769531,297.3100891113281,284.9061584472656,1.0,0.6391204595565796,0.4719988107681274,0.4719988107681274,1.0,1.0,-3.429603815078736,1.2242374420166016,2.205366373062134,0.4490943551063537,0.8833062052726746,0.8833062052726746,0.0,176.0443572998047,187.0,64976.38671875,0.0,3328.52880859375,1.0,278.556640625,282.7851257324219,296.712646484375,300.9208984375,293.1499938964844,293.1499938964844,278.8500061035156,38069.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303508400917052,1.0,0.0,0.0,3.670997381210327,3.671021938323975,8.992106472760497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.15625,0.0,1572.2318115234375,1895.4371337890625,0.0,3684.3564453125,0.9115991592407228,1.0,0.0,3.0,1.0,0.0
17932380,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9455385208129884,0.5413420796394348,0.488206684589386,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6708256602287292,0.6165520548820496,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8787828087806702,0.4425046741962433,0.3106814920902252,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8639533519744873,0.4200546443462372,0.399876981973648,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7142271995544434,0.2311650216579437,1.0544577836990356,285.016845703125,284.95001220703125,303.86834716796875,293.6881408691406,300.6436767578125,297.3075561523437,285.0155944824219,1.0,0.6429489850997925,0.4697916507720947,0.4697916507720947,1.0,1.0,-3.446339130401612,1.225535273551941,2.22080397605896,0.4463117122650146,0.98824542760849,0.98824542760849,0.0,179.08941650390625,190.0,64537.4765625,0.0,3385.445556640625,1.0,278.8434143066406,282.9105834960937,296.67413330078125,300.7824401855469,293.1499938964844,293.1499938964844,278.54998779296875,33092.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240912795066832,1.0,0.0,0.0,3.794366598129273,3.794391632080078,9.606648063709144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.0849609375,0.0,1677.18017578125,1895.4371337890625,0.0,3626.8662109375,0.9355747699737548,1.0,0.0,3.0,1.0,0.0
17932440,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9455385208129884,0.5413420796394348,0.488206684589386,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.6708256602287292,0.6165520548820496,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8787828087806702,0.4425046741962433,0.3106814920902252,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8639533519744873,0.4200546443462372,0.399876981973648,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7142271995544434,0.2311650216579437,1.0544577836990356,285.016845703125,284.95001220703125,303.86834716796875,293.6881408691406,300.6436767578125,297.3075561523437,285.0155944824219,1.0,0.6429489850997925,0.4697916507720947,0.4697916507720947,1.0,1.0,-3.446339130401612,1.225535273551941,2.22080397605896,0.4463117122650146,0.98824542760849,0.98824542760849,0.0,179.08941650390625,190.0,64537.4765625,0.0,3385.445556640625,1.0,278.8434143066406,282.9105834960937,296.67413330078125,300.7824401855469,293.1499938964844,293.1499938964844,278.54998779296875,33092.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240912795066832,1.0,0.0,0.0,3.794366598129273,3.794391632080078,9.606648063709144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.0849609375,0.0,1677.18017578125,1895.4371337890625,0.0,3626.8662109375,0.9355747699737548,1.0,0.0,3.0,1.0,0.0
17932500,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9433310627937316,0.5405782461166382,0.4879318177700043,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.6715430617332458,0.6200360655784607,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8780301809310913,0.4435949027538299,0.3116499781608581,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8628525733947754,0.4205552637577057,0.4005940854549408,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7133893370628357,0.2314804494380951,1.0566506385803225,284.8827819824219,284.95001220703125,303.8766784667969,293.6898193359375,300.638916015625,297.3026123046875,284.8798522949219,1.0,0.6448725461959839,0.4686881005764007,0.4686881005764007,1.0,1.0,-3.454866886138916,1.2262080907821655,2.228658676147461,0.4449603259563446,0.8993209004402161,0.8993209004402161,0.0,180.619857788086,190.0,65683.03125,0.0,3414.513671875,1.0,278.59442138671875,282.7557678222656,296.7266540527344,301.0166931152344,293.1499938964844,293.1499938964844,278.54998779296875,36639.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305443167686462,1.0,0.0,0.0,3.779458284378052,3.779483556747437,9.531305522614276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.1787109375,0.0,1686.97607421875,1895.4371337890625,0.0,3686.12939453125,0.9329147338867188,1.0,0.0,3.0,1.0,0.0
17932560,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9402533173561096,0.5396173000335693,0.4871251881122589,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.6719194054603577,0.6243506073951721,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8766283988952637,0.4445204138755798,0.3123438954353332,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8611556887626648,0.4208837151527405,0.4009883105754852,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7120195627212524,0.2316601425409317,1.057888746261597,284.90191650390625,284.95001220703125,303.8849792480469,293.69158935546875,300.6325378417969,297.295166015625,284.9037780761719,1.0,0.6467049717903137,0.46760094165802,0.46760094165802,1.0,1.0,-3.461885452270508,1.2263131141662598,2.235572576522827,0.4433543682098388,0.8914555311203003,0.8914555311203003,0.0,182.3650817871093,193.0,65537.5078125,0.0,3441.411865234375,1.0,278.55670166015625,282.7734680175781,296.7174377441406,300.961181640625,293.1499938964844,293.1499938964844,278.8500061035156,38083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328337907791138,1.0,0.0,0.0,3.712796688079834,3.712821483612061,9.198046200253884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.8271484375,0.0,1620.016357421875,1895.4371337890625,0.0,3707.088134765625,0.920974850654602,1.0,0.0,3.0,1.0,0.0
17932620,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.93587726354599,0.5393378138542175,0.4865934252738952,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.6737318634986877,0.6312832236289978,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8751559853553772,0.4474601149559021,0.3142481446266174,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8589502573013306,0.4224251210689544,0.4022975564002991,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7101705074310303,0.2325043976306915,1.0614663362503052,285.0188903808594,284.95001220703125,303.90155029296875,293.6954040527344,300.6273193359375,297.2919311523437,285.0177307128906,1.0,0.6503854990005493,0.4654266238212585,0.4654266238212585,1.0,1.0,-3.4777474403381348,1.227181911468506,2.250565528869629,0.4402601718902588,0.9993695616722108,0.9993695616722108,0.0,185.38885498046875,196.0,65031.43359375,0.0,3497.111572265625,1.0,278.8436889648437,282.9040222167969,296.6802978515625,300.82012939453125,293.1499938964844,293.1499938964844,278.54998779296875,33217.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263831973075868,1.0,0.0,0.0,3.82973575592041,3.829761266708374,9.78657908490277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.5244140625,0.0,1720.6302490234375,1895.4371337890625,0.0,3647.945556640625,0.9436684846878052,1.0,0.0,3.0,1.0,0.0
17932680,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.93587726354599,0.5393378138542175,0.4865934252738952,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.6737318634986877,0.6312832236289978,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8751559853553772,0.4474601149559021,0.3142481446266174,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8589502573013306,0.4224251210689544,0.4022975564002991,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7101705074310303,0.2325043976306915,1.0614663362503052,285.0188903808594,284.95001220703125,303.90155029296875,293.6954040527344,300.6273193359375,297.2919311523437,285.0177307128906,1.0,0.6503854990005493,0.4654266238212585,0.4654266238212585,1.0,1.0,-3.4777474403381348,1.227181911468506,2.250565528869629,0.4402601718902588,0.9993695616722108,0.9993695616722108,0.0,185.38885498046875,196.0,65031.43359375,0.0,3497.111572265625,1.0,278.8436889648437,282.9040222167969,296.6802978515625,300.82012939453125,293.1499938964844,293.1499938964844,278.54998779296875,33217.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263831973075868,1.0,0.0,0.0,3.82973575592041,3.829761266708374,9.78657908490277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.5244140625,0.0,1720.6302490234375,1895.4371337890625,0.0,3647.945556640625,0.9436684846878052,1.0,0.0,3.0,1.0,0.0
