time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932740,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.930359959602356,0.5376132130622864,0.485537976026535,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6743311882019043,0.6379083395004272,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8728830814361572,0.4494929015636444,0.3159388899803161,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8560388088226318,0.4232081472873688,0.4033865928649902,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7076602578163147,0.2329045683145523,1.0645275115966797,284.8987121582031,284.95001220703125,303.9180908203125,293.69952392578125,300.6156005859375,297.2792358398437,284.9004821777344,1.0,0.6539468765258789,0.4632523357868194,0.4632523357868194,1.0,1.0,-3.4914743900299072,1.2271325588226318,2.2643418312072754,0.4368824958801269,0.8990134596824646,0.8990134596824646,0.0,188.82118225097656,199.0,66043.484375,0.0,3550.554443359375,1.0,278.5560607910156,282.7618408203125,296.7247314453125,301.0008544921875,293.1499938964844,293.1499938964844,278.8500061035156,38128.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349765181541444,1.0,0.0,0.0,3.751212596893311,3.7512378692626953,9.389373758494912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.4248046875,0.0,1665.083984375,1895.4371337890625,0.0,3726.67041015625,0.9294506907463074,1.0,0.0,3.0,1.0,0.0
17932800,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.930359959602356,0.5376132130622864,0.485537976026535,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6743311882019043,0.6379083395004272,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8728830814361572,0.4494929015636444,0.3159388899803161,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8560388088226318,0.4232081472873688,0.4033865928649902,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7076602578163147,0.2329045683145523,1.0645275115966797,284.8987121582031,284.95001220703125,303.9180908203125,293.69952392578125,300.6156005859375,297.2792358398437,284.9004821777344,1.0,0.6539468765258789,0.4632523357868194,0.4632523357868194,1.0,1.0,-3.4914743900299072,1.2271325588226318,2.2643418312072754,0.4368824958801269,0.8990134596824646,0.8990134596824646,0.0,188.82118225097656,199.0,66043.484375,0.0,3550.554443359375,1.0,278.5560607910156,282.7618408203125,296.7247314453125,301.0008544921875,293.1499938964844,293.1499938964844,278.8500061035156,38128.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349765181541444,1.0,0.0,0.0,3.751212596893311,3.7512378692626953,9.389373758494912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.4248046875,0.0,1665.083984375,1895.4371337890625,0.0,3726.67041015625,0.9294506907463074,1.0,0.0,3.0,1.0,0.0
17932860,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9248226881027222,0.5373152494430542,0.4850135445594787,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9968189597129822,0.6762434840202332,0.6401383876800537,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8704943060874939,0.4524466693401336,0.3178716599941253,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8529600501060486,0.4246890544891357,0.4046675860881805,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7048882246017456,0.2336533516645431,1.06781005859375,285.0177001953125,284.95001220703125,303.9345703125,293.7039794921875,300.6114807128906,297.2784118652344,285.0166931152344,1.0,0.6570994257926941,0.4611187279224396,0.4611187279224396,1.0,1.0,-3.501349687576294,1.2256454229354858,2.2757043838500977,0.4327212870121002,1.0,1.0,0.0,192.40597534179688,202.0,65390.75,0.0,3595.914306640625,1.0,278.8439025878906,282.8968811035156,296.6873474121094,300.8522033691406,293.1499938964844,293.1499938964844,278.54998779296875,33515.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282411932945251,1.0,0.0,0.0,3.8574705123901367,3.8574960231781006,9.928839972417336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.9833984375,0.0,1756.8250732421875,1895.4371337890625,0.0,3665.009521484375,0.9500662684440612,1.0,0.0,3.0,1.0,0.0
17932920,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9248226881027222,0.5373152494430542,0.4850135445594787,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9968189597129822,0.6762434840202332,0.6401383876800537,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8704943060874939,0.4524466693401336,0.3178716599941253,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8529600501060486,0.4246890544891357,0.4046675860881805,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7048882246017456,0.2336533516645431,1.06781005859375,285.0177001953125,284.95001220703125,303.9345703125,293.7039794921875,300.6114807128906,297.2784118652344,285.0166931152344,1.0,0.6570994257926941,0.4611187279224396,0.4611187279224396,1.0,1.0,-3.501349687576294,1.2256454229354858,2.2757043838500977,0.4327212870121002,1.0,1.0,0.0,192.40597534179688,202.0,65390.75,0.0,3595.914306640625,1.0,278.8439025878906,282.8968811035156,296.6873474121094,300.8522033691406,293.1499938964844,293.1499938964844,278.54998779296875,33515.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282411932945251,1.0,0.0,0.0,3.8574705123901367,3.8574960231781006,9.928839972417336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.9833984375,0.0,1756.8250732421875,1895.4371337890625,0.0,3665.009521484375,0.9500662684440612,1.0,0.0,3.0,1.0,0.0
17932980,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9186134934425354,0.5355847477912903,0.4839758574962616,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9936294555664062,0.6774311661720276,0.641657829284668,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8676292300224304,0.4544930458068847,0.3195914924144745,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8494916558265686,0.4254128634929657,0.4057284891605377,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7017607092857361,0.2339739948511123,1.0706287622451782,284.8954772949219,284.95001220703125,303.9510192871094,293.708740234375,300.60205078125,297.2699890136719,284.89703369140625,1.0,0.6599826812744141,0.4589851200580597,0.4589851200580597,1.0,1.0,-3.508666753768921,1.2231073379516602,2.2855594158172607,0.428255945444107,0.9018735885620116,0.9018735885620116,0.0,196.2060394287109,205.0,66314.296875,0.0,3636.54833984375,1.0,278.5567626953125,282.7539978027344,296.73095703125,301.02606201171875,293.1499938964844,293.1499938964844,278.25,38258.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362792372703552,1.0,0.0,0.0,3.774231433868408,3.774257183074951,9.504961440143234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.732421875,0.0,1693.2996826171875,1895.4371337890625,0.0,3738.55908203125,0.9346848726272584,1.0,0.0,3.0,1.0,0.0
17933040,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9186134934425354,0.5355847477912903,0.4839758574962616,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9936294555664062,0.6774311661720276,0.641657829284668,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8676292300224304,0.4544930458068847,0.3195914924144745,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8494916558265686,0.4254128634929657,0.4057284891605377,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7017607092857361,0.2339739948511123,1.0706287622451782,284.8954772949219,284.95001220703125,303.9510192871094,293.708740234375,300.60205078125,297.2699890136719,284.89703369140625,1.0,0.6599826812744141,0.4589851200580597,0.4589851200580597,1.0,1.0,-3.508666753768921,1.2231073379516602,2.2855594158172607,0.428255945444107,0.9018735885620116,0.9018735885620116,0.0,196.2060394287109,205.0,66314.296875,0.0,3636.54833984375,1.0,278.5567626953125,282.7539978027344,296.73095703125,301.02606201171875,293.1499938964844,293.1499938964844,278.25,38258.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362792372703552,1.0,0.0,0.0,3.774231433868408,3.774257183074951,9.504961440143234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.732421875,0.0,1693.2996826171875,1895.4371337890625,0.0,3738.55908203125,0.9346848726272584,1.0,0.0,3.0,1.0,0.0
17933100,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9152807593345642,0.5346001982688904,0.4832365810871124,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9918314218521118,0.6779224276542664,0.6422523856163025,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8659825921058655,0.4554033279418945,0.3203168511390686,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8475510478019714,0.4256336390972137,0.4060662388801574,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.6999591588973999,0.2340194582939148,1.071375012397766,284.8228759765625,284.95001220703125,303.9592590332031,293.7112731933594,300.5967102050781,297.2650451660156,284.82769775390625,1.0,0.6612344980239868,0.4579183161258697,0.4579183161258697,1.0,1.0,-3.510670185089112,1.2211906909942627,2.2894794940948486,0.4256961047649383,0.8215039372444153,0.8215039372444153,0.0,198.1478576660156,205.0,66659.4765625,0.0,3653.114501953125,1.0,278.2987365722656,282.66656494140625,296.7476501464844,301.14715576171875,293.1499938964844,293.1499938964844,278.25,42904.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940767765045166,1.0,0.0,0.0,3.641294479370117,3.641319513320923,8.847180197335547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.271484375,0.0,1575.0400390625,1895.4371337890625,0.0,3779.423828125,0.9061784744262696,1.0,0.0,3.0,1.0,0.0
17933160,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9121863842010498,0.5339471697807312,0.4825075268745422,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9901281595230104,0.6786824464797974,0.6428460478782654,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8644838333129883,0.4565260410308838,0.3210370540618896,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.845739483833313,0.4260045289993286,0.4063727855682373,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6982446312904358,0.2341341227293014,1.0719473361968994,284.8907775878906,284.95001220703125,303.96746826171875,293.7138671875,300.59326171875,297.262451171875,284.8924255371094,1.0,0.6624084115028381,0.4569372236728668,0.4569372236728668,1.0,1.0,-3.512426853179932,1.2193756103515625,2.293051242828369,0.4232422113418579,0.8379599452018738,0.8379599452018738,0.0,199.983642578125,208.0,66330.4453125,0.0,3668.459716796875,1.0,278.2580261230469,282.7239074707031,296.7213439941406,301.0323791503906,293.1499938964844,293.1499938964844,278.54998779296875,40619.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94011652469635,1.0,0.0,0.0,3.548002481460572,3.5480265617370605,8.399649118473462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.71484375,0.0,1456.219970703125,1895.4371337890625,0.0,3773.50439453125,0.8868377208709717,1.0,0.0,3.0,1.0,0.0
17933220,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.909290611743927,0.5339438915252686,0.4823304414749145,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9889271855354308,0.6814014911651611,0.6452072262763977,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8640328049659729,0.4597479104995727,0.3231701254844665,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8444454073905945,0.4275983870029449,0.4077505767345428,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6969516277313232,0.2349103093147277,1.075139403343201,284.9989929199219,284.95001220703125,303.98388671875,293.71929931640625,300.5941467285156,297.2685852050781,284.998779296875,1.0,0.6650835275650024,0.4549750387668609,0.4549750387668609,1.0,1.0,-3.523106575012207,1.2184566259384155,2.304649829864502,0.4194214940071106,0.9291159510612488,0.9291159510612488,0.0,202.42144775390625,211.0,65767.2890625,0.0,3709.501220703125,1.0,278.5415954589844,282.8485412597656,296.6910705566406,300.8786926269531,293.1499938964844,293.1499938964844,278.25,33991.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307700395584106,1.0,0.0,0.0,3.649852514266968,3.649876117706299,8.888816296348523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.33203125,0.0,1517.9747314453125,1895.4371337890625,0.0,3688.197509765625,0.9040074348449708,1.0,0.0,3.0,1.0,0.0
17933280,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.909290611743927,0.5339438915252686,0.4823304414749145,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9889271855354308,0.6814014911651611,0.6452072262763977,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8640328049659729,0.4597479104995727,0.3231701254844665,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8444454073905945,0.4275983870029449,0.4077505767345428,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6969516277313232,0.2349103093147277,1.075139403343201,284.9989929199219,284.95001220703125,303.98388671875,293.71929931640625,300.5941467285156,297.2685852050781,284.998779296875,1.0,0.6650835275650024,0.4549750387668609,0.4549750387668609,1.0,1.0,-3.523106575012207,1.2184566259384155,2.304649829864502,0.4194214940071106,0.9291159510612488,0.9291159510612488,0.0,202.42144775390625,211.0,65767.2890625,0.0,3709.501220703125,1.0,278.5415954589844,282.8485412597656,296.6910705566406,300.8786926269531,293.1499938964844,293.1499938964844,278.25,33991.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307700395584106,1.0,0.0,0.0,3.649852514266968,3.649876117706299,8.888816296348523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.33203125,0.0,1517.9747314453125,1895.4371337890625,0.0,3688.197509765625,0.9040074348449708,1.0,0.0,3.0,1.0,0.0
17933340,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9049423933029176,0.5325413346290588,0.4814811646938324,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9865766167640686,0.682936429977417,0.6470391750335693,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.862375020980835,0.4620814919471741,0.3250287473201751,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8420984148979187,0.4284681677818298,0.4088741540908813,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6947563290596008,0.2353004515171051,1.077995777130127,284.91717529296875,284.95001220703125,304.00030517578125,293.7250671386719,300.587890625,297.26422119140625,284.9179077148437,1.0,0.6677661538124084,0.4530128240585327,0.4530128240585327,1.0,1.0,-3.5313198566436768,1.2165294885635376,2.3147904872894287,0.4153927862644195,0.8552351593971252,0.8552351593971252,0.0,205.6215057373047,214.0,66456.390625,0.0,3749.20556640625,1.0,278.2578125,282.74298095703125,296.7393493652344,301.0439758300781,293.1499938964844,293.1499938964844,278.54998779296875,38304.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371376633644104,1.0,0.0,0.0,3.541116237640381,3.541139602661133,8.367074997295276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.9638671875,0.0,1432.09765625,1895.4371337890625,0.0,3746.38623046875,0.8831694722175598,1.0,0.0,3.0,1.0,0.0
17933400,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9049423933029176,0.5325413346290588,0.4814811646938324,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9865766167640686,0.682936429977417,0.6470391750335693,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.862375020980835,0.4620814919471741,0.3250287473201751,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8420984148979187,0.4284681677818298,0.4088741540908813,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6947563290596008,0.2353004515171051,1.077995777130127,284.91717529296875,284.95001220703125,304.00030517578125,293.7250671386719,300.587890625,297.26422119140625,284.9179077148437,1.0,0.6677661538124084,0.4530128240585327,0.4530128240585327,1.0,1.0,-3.5313198566436768,1.2165294885635376,2.3147904872894287,0.4153927862644195,0.8552351593971252,0.8552351593971252,0.0,205.6215057373047,214.0,66456.390625,0.0,3749.20556640625,1.0,278.2578125,282.74298095703125,296.7393493652344,301.0439758300781,293.1499938964844,293.1499938964844,278.54998779296875,38304.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371376633644104,1.0,0.0,0.0,3.541116237640381,3.541139602661133,8.367074997295276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.9638671875,0.0,1432.09765625,1895.4371337890625,0.0,3746.38623046875,0.8831694722175598,1.0,0.0,3.0,1.0,0.0
17933460,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9018092155456544,0.5322821736335754,0.481089323759079,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9849547147750854,0.6853777170181274,0.6491845846176147,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8615776300430298,0.4651975631713867,0.3271117806434631,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8404971361160278,0.4299203753471374,0.4101677238941192,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.693199098110199,0.2360076010227203,1.0811052322387695,285.0056457519531,284.95001220703125,304.0166931152344,293.73114013671875,300.5872802734375,297.2684020996094,285.0047607421875,1.0,0.6704705953598022,0.4510583579540252,0.4510583579540252,1.0,1.0,-3.5412230491638184,1.215217113494873,2.3260059356689453,0.4114245474338531,0.9429633617401124,0.9429633617401124,0.0,208.3609619140625,217.0,66018.1015625,0.0,3790.552734375,1.0,278.5416259765625,282.8489990234375,296.7129821777344,300.9161682128906,293.1499938964844,293.1499938964844,278.25,33278.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930175483226776,1.0,0.0,0.0,3.664329767227173,3.664353370666504,8.95947152912413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.1806640625,0.0,1528.7288818359375,1895.4371337890625,0.0,3682.749755859375,0.906641125679016,1.0,0.0,3.0,1.0,0.0
17933520,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9018092155456544,0.5322821736335754,0.481089323759079,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9849547147750854,0.6853777170181274,0.6491845846176147,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8615776300430298,0.4651975631713867,0.3271117806434631,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8404971361160278,0.4299203753471374,0.4101677238941192,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.693199098110199,0.2360076010227203,1.0811052322387695,285.0056457519531,284.95001220703125,304.0166931152344,293.73114013671875,300.5872802734375,297.2684020996094,285.0047607421875,1.0,0.6704705953598022,0.4510583579540252,0.4510583579540252,1.0,1.0,-3.5412230491638184,1.215217113494873,2.3260059356689453,0.4114245474338531,0.9429633617401124,0.9429633617401124,0.0,208.3609619140625,217.0,66018.1015625,0.0,3790.552734375,1.0,278.5416259765625,282.8489990234375,296.7129821777344,300.9161682128906,293.1499938964844,293.1499938964844,278.25,33278.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930175483226776,1.0,0.0,0.0,3.664329767227173,3.664353370666504,8.95947152912413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.1806640625,0.0,1528.7288818359375,1895.4371337890625,0.0,3682.749755859375,0.906641125679016,1.0,0.0,3.0,1.0,0.0
17933580,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8974169492721558,0.5306973457336426,0.4800778031349182,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9822275042533876,0.6866328120231628,0.6507663130760193,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8596948981285095,0.467428058385849,0.3289063274860382,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.83793044090271,0.4306178987026214,0.4111446440219879,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6907634139060974,0.2362749576568603,1.0835084915161133,284.9117736816406,284.95001220703125,304.0331115722656,293.7375793457031,300.5794677734375,297.2621459960937,284.9126892089844,1.0,0.6730744242668152,0.4491038918495178,0.4491038918495178,1.0,1.0,-3.548142433166504,1.212714672088623,2.335427761077881,0.407166063785553,0.8603503108024597,0.8603503108024597,0.0,211.77577209472656,220.0,66752.28125,0.0,3828.659912109375,1.0,278.25762939453125,282.73297119140625,296.7571716308594,301.0824890136719,293.1499938964844,293.1499938964844,278.54998779296875,38191.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376084804534912,1.0,0.0,0.0,3.564402341842652,3.5644259452819824,8.477479127577681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.13671875,0.0,1456.0201416015625,1895.4371337890625,0.0,3750.677001953125,0.8881704807281494,1.0,0.0,3.0,1.0,0.0
17933640,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8974169492721558,0.5306973457336426,0.4800778031349182,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9822275042533876,0.6866328120231628,0.6507663130760193,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8596948981285095,0.467428058385849,0.3289063274860382,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.83793044090271,0.4306178987026214,0.4111446440219879,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6907634139060974,0.2362749576568603,1.0835084915161133,284.9117736816406,284.95001220703125,304.0331115722656,293.7375793457031,300.5794677734375,297.2621459960937,284.9126892089844,1.0,0.6730744242668152,0.4491038918495178,0.4491038918495178,1.0,1.0,-3.548142433166504,1.212714672088623,2.335427761077881,0.407166063785553,0.8603503108024597,0.8603503108024597,0.0,211.77577209472656,220.0,66752.28125,0.0,3828.659912109375,1.0,278.25762939453125,282.73297119140625,296.7571716308594,301.0824890136719,293.1499938964844,293.1499938964844,278.54998779296875,38191.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376084804534912,1.0,0.0,0.0,3.564402341842652,3.5644259452819824,8.477479127577681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.13671875,0.0,1456.0201416015625,1895.4371337890625,0.0,3750.677001953125,0.8881704807281494,1.0,0.0,3.0,1.0,0.0
17933700,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8954392075538635,0.5304908156394958,0.4796399176120758,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9809958338737488,0.6877154111862183,0.6515623927116394,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8589252829551697,0.4689322113990783,0.3298238217830658,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8367817997932434,0.4312424063682556,0.4116105735301971,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.68963223695755,0.23654106259346,1.0844943523406982,285.0187683105469,284.95001220703125,304.04132080078125,293.74090576171875,300.578369140625,297.26324462890625,285.0193176269531,1.0,0.6743096113204956,0.4481266438961029,0.4481266438961029,1.0,1.0,-3.5514159202575684,1.2113851308822632,2.3400309085845947,0.4048699140548706,0.937422513961792,0.937422513961792,0.0,213.35264587402344,220.0,66033.40625,0.0,3846.515869140625,1.0,278.4997253417969,282.8551025390625,296.7135009765625,300.8812866210937,293.1499938964844,293.1499938964844,278.54998779296875,33804.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322834014892578,1.0,0.0,0.0,3.619847297668457,3.61987042427063,8.743267585487047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.3095703125,0.0,1483.5858154296875,1895.4371337890625,0.0,3702.05322265625,0.8984658122062683,1.0,0.0,3.0,1.0,0.0
17933760,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8942761421203613,0.5303890705108643,0.4796069860458374,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.980436623096466,0.6889123320579529,0.6527262926101685,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8588529825210571,0.470539927482605,0.3309666216373443,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8362621068954468,0.4319700896739959,0.4123232960700989,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6890961527824402,0.2368891537189483,1.0861577987670898,285.003173828125,284.95001220703125,304.0495300292969,293.74432373046875,300.57830810546875,297.26568603515625,285.00201416015625,1.0,0.6756649613380432,0.4471681416034698,0.4471681416034698,1.0,1.0,-3.557007312774658,1.210950493812561,2.3460569381713867,0.4030103385448456,0.9477078914642334,0.9477078914642334,0.0,214.5814208984375,223.0,66273.8671875,0.0,3868.16455078125,1.0,278.5423278808594,282.842041015625,296.72705078125,300.9476928710937,293.1499938964844,293.1499938964844,278.25,33286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930834412574768,1.0,0.0,0.0,3.685458421707153,3.685482263565064,9.06309026049712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.73046875,0.0,1552.47900390625,1895.4371337890625,0.0,3688.787109375,0.9112150073051452,1.0,0.0,3.0,1.0,0.0
17933820,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.890072762966156,0.5287985801696777,0.4785934388637543,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9776846170425416,0.6900455355644226,0.6541964411735535,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8571213483810425,0.4727928340435028,0.3327780365943908,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8338117599487305,0.4326021373271942,0.4132380187511444,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.686721920967102,0.2370898127555847,1.0882524251937866,284.9090881347656,284.95001220703125,304.06597900390625,293.7514038085937,300.5702819824219,297.2591857910156,284.9101257324219,1.0,0.6781715750694275,0.4452511072158813,0.4452511072158813,1.0,1.0,-3.5633645057678223,1.208237886428833,2.3551266193389893,0.3986997604370117,0.8630605340003967,0.8630605340003967,0.0,217.9755706787109,226.0,66995.1796875,0.0,3905.0126953125,1.0,278.2574768066406,282.7262878417969,296.7708740234375,301.1121520996094,293.1499938964844,293.1499938964844,278.54998779296875,38270.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382352232933044,1.0,0.0,0.0,3.582387208938598,3.582411050796509,8.563244477954868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.931640625,0.0,1475.911376953125,1895.4371337890625,0.0,3756.385986328125,0.8922119736671448,1.0,0.0,3.0,1.0,0.0
17933880,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.890072762966156,0.5287985801696777,0.4785934388637543,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9776846170425416,0.6900455355644226,0.6541964411735535,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8571213483810425,0.4727928340435028,0.3327780365943908,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8338117599487305,0.4326021373271942,0.4132380187511444,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.686721920967102,0.2370898127555847,1.0882524251937866,284.9090881347656,284.95001220703125,304.06597900390625,293.7514038085937,300.5702819824219,297.2591857910156,284.9101257324219,1.0,0.6781715750694275,0.4452511072158813,0.4452511072158813,1.0,1.0,-3.5633645057678223,1.208237886428833,2.3551266193389893,0.3986997604370117,0.8630605340003967,0.8630605340003967,0.0,217.9755706787109,226.0,66995.1796875,0.0,3905.0126953125,1.0,278.2574768066406,282.7262878417969,296.7708740234375,301.1121520996094,293.1499938964844,293.1499938964844,278.54998779296875,38270.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382352232933044,1.0,0.0,0.0,3.582387208938598,3.582411050796509,8.563244477954868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.931640625,0.0,1475.911376953125,1895.4371337890625,0.0,3756.385986328125,0.8922119736671448,1.0,0.0,3.0,1.0,0.0
17933940,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8871135711669922,0.5285054445266724,0.4781346321105957,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9759163856506348,0.6922374963760376,0.6560690402984619,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8564247488975525,0.4759596884250641,0.3348725736141205,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8322519659996033,0.433915764093399,0.4143755137920379,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6851251125335693,0.2376589924097061,1.0906771421432495,285.0032043457031,284.95001220703125,304.0824584960937,293.7588195800781,300.5691223144531,297.2629089355469,285.0023498535156,1.0,0.6806824207305908,0.4433341026306152,0.4433341026306152,1.0,1.0,-3.571860313415528,1.2062879800796509,2.365572214126587,0.3944544792175293,0.9514396786689758,0.9514396786689758,0.0,220.74148559570312,229.0,66485.5078125,0.0,3943.662841796875,1.0,278.5419311523437,282.83843994140625,296.74151611328125,300.9758605957031,293.1499938964844,293.1499938964844,278.25,33390.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313905239105223,1.0,0.0,0.0,3.6995232105255127,3.699547290802002,9.132397167377349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.3349609375,0.0,1569.1744384765625,1895.4371337890625,0.0,3693.88037109375,0.9146274328231812,1.0,0.0,3.0,1.0,0.0
17934000,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8871135711669922,0.5285054445266724,0.4781346321105957,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9759163856506348,0.6922374963760376,0.6560690402984619,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8564247488975525,0.4759596884250641,0.3348725736141205,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8322519659996033,0.433915764093399,0.4143755137920379,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6851251125335693,0.2376589924097061,1.0906771421432495,285.0032043457031,284.95001220703125,304.0824584960937,293.7588195800781,300.5691223144531,297.2629089355469,285.0023498535156,1.0,0.6806824207305908,0.4433341026306152,0.4433341026306152,1.0,1.0,-3.571860313415528,1.2062879800796509,2.365572214126587,0.3944544792175293,0.9514396786689758,0.9514396786689758,0.0,220.74148559570312,229.0,66485.5078125,0.0,3943.662841796875,1.0,278.5419311523437,282.83843994140625,296.74151611328125,300.9758605957031,293.1499938964844,293.1499938964844,278.25,33390.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313905239105223,1.0,0.0,0.0,3.6995232105255127,3.699547290802002,9.132397167377349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.3349609375,0.0,1569.1744384765625,1895.4371337890625,0.0,3693.88037109375,0.9146274328231812,1.0,0.0,3.0,1.0,0.0
17934060,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8831104636192322,0.5269268751144409,0.4771301448345184,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9731632471084596,0.6932746767997742,0.6574501395225525,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.854849636554718,0.4782565534114837,0.3367145955562591,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8299220204353333,0.4345066547393799,0.4152514040470123,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6828406453132629,0.2378190159797668,1.0925840139389038,284.9081115722656,284.95001220703125,304.09893798828125,293.7665405273437,300.5610656738281,297.2564392089844,284.9091796875,1.0,0.6831222772598267,0.4414456188678741,0.4414456188678741,1.0,1.0,-3.577885627746582,1.2034351825714111,2.374450206756592,0.3900774717330932,0.8657721877098083,0.8657721877098083,0.0,224.11404418945312,232.0,67215.5546875,0.0,3979.7939453125,1.0,278.2573547363281,282.7214660644531,296.7855529785156,301.1408996582031,293.1499938964844,293.1499938964844,278.54998779296875,38297.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386696219444276,1.0,0.0,0.0,3.597878932952881,3.597902774810791,8.637466635263991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.982421875,0.0,1492.896484375,1895.4371337890625,0.0,3760.341064453125,0.8956649899482727,1.0,0.0,3.0,1.0,0.0
17934120,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8831104636192322,0.5269268751144409,0.4771301448345184,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9731632471084596,0.6932746767997742,0.6574501395225525,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.854849636554718,0.4782565534114837,0.3367145955562591,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8299220204353333,0.4345066547393799,0.4152514040470123,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6828406453132629,0.2378190159797668,1.0925840139389038,284.9081115722656,284.95001220703125,304.09893798828125,293.7665405273437,300.5610656738281,297.2564392089844,284.9091796875,1.0,0.6831222772598267,0.4414456188678741,0.4414456188678741,1.0,1.0,-3.577885627746582,1.2034351825714111,2.374450206756592,0.3900774717330932,0.8657721877098083,0.8657721877098083,0.0,224.11404418945312,232.0,67215.5546875,0.0,3979.7939453125,1.0,278.2573547363281,282.7214660644531,296.7855529785156,301.1408996582031,293.1499938964844,293.1499938964844,278.54998779296875,38297.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386696219444276,1.0,0.0,0.0,3.597878932952881,3.597902774810791,8.637466635263991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.982421875,0.0,1492.896484375,1895.4371337890625,0.0,3760.341064453125,0.8956649899482727,1.0,0.0,3.0,1.0,0.0
17934180,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8803011178970337,0.5266457200050354,0.4766788780689239,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9713979959487916,0.6953805685043335,0.65923672914505,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.854267418384552,0.4814817011356354,0.3388456404209137,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.828440248966217,0.4357855319976806,0.4163528382778168,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6813031435012817,0.2383539229631424,1.0948424339294434,285.0039367675781,284.95001220703125,304.115478515625,293.77459716796875,300.5599670410156,297.2602844238281,285.0030822753906,1.0,0.6855741143226624,0.439557135105133,0.439557135105133,1.0,1.0,-3.586087465286255,1.2013590335845947,2.38472843170166,0.3857571482658386,0.9553166031837464,0.9553166031837464,0.0,226.86134338378903,235.0,66686.8984375,0.0,4017.880126953125,1.0,278.5420227050781,282.8354797363281,296.7569580078125,301.0041809082031,293.1499938964844,293.1499938964844,278.25,33415.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317595958709716,1.0,0.0,0.0,3.713406801223755,3.7134311199188232,9.20107027013728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.03125,0.0,1585.1895751953125,1895.4371337890625,0.0,3697.259033203125,0.9177772402763368,1.0,0.0,3.0,1.0,0.0
17934240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8803011178970337,0.5266457200050354,0.4766788780689239,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9713979959487916,0.6953805685043335,0.65923672914505,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.854267418384552,0.4814817011356354,0.3388456404209137,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.828440248966217,0.4357855319976806,0.4163528382778168,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6813031435012817,0.2383539229631424,1.0948424339294434,285.0039367675781,284.95001220703125,304.115478515625,293.77459716796875,300.5599670410156,297.2602844238281,285.0030822753906,1.0,0.6855741143226624,0.439557135105133,0.439557135105133,1.0,1.0,-3.586087465286255,1.2013590335845947,2.38472843170166,0.3857571482658386,0.9553166031837464,0.9553166031837464,0.0,226.86134338378903,235.0,66686.8984375,0.0,4017.880126953125,1.0,278.5420227050781,282.8354797363281,296.7569580078125,301.0041809082031,293.1499938964844,293.1499938964844,278.25,33415.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317595958709716,1.0,0.0,0.0,3.713406801223755,3.7134311199188232,9.20107027013728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.03125,0.0,1585.1895751953125,1895.4371337890625,0.0,3697.259033203125,0.9177772402763368,1.0,0.0,3.0,1.0,0.0
17934300,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8787824511528015,0.5259157419204712,0.476403534412384,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9703989624977112,0.6959258317947388,0.660102367401123,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8538859486579895,0.4827013313770294,0.3399064242839813,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8276306390762329,0.4361219108104706,0.4169157147407532,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6804966926574707,0.2384665608406067,1.0961209535598757,284.8789978027344,284.95001220703125,304.123779296875,293.7787475585937,300.556396484375,297.2578125,284.8777160644531,1.0,0.6868427991867065,0.4386128783226013,0.4386128783226013,1.0,1.0,-3.590295791625977,1.2003328800201416,2.389962911605835,0.383722722530365,0.8690983653068542,0.8690983653068542,0.0,228.3501739501953,235.0,67662.9453125,0.0,4037.95703125,1.0,278.2962341308594,282.6922912597656,296.80926513671875,301.2324523925781,293.1499938964844,293.1499938964844,278.25,37488.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374415278434752,1.0,0.0,0.0,3.682648181915283,3.68267273902893,9.049273899108812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.8173828125,0.0,1581.0343017578125,1895.4371337890625,0.0,3749.155517578125,0.9115967154502868,1.0,0.0,3.0,1.0,0.0
17934360,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8764798641204834,0.5250704884529114,0.4756838679313659,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9686360359191896,0.6963161826133728,0.6605310440063477,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8528260588645935,0.4838196635246277,0.340720921754837,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8262035250663757,0.4363322257995605,0.417192280292511,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6790999174118042,0.238477423787117,1.0965967178344729,284.9071960449219,284.95001220703125,304.132080078125,293.7829895019531,300.55181884765625,297.2537841796875,284.908447265625,1.0,0.6879602074623108,0.4376949071884155,0.4376949071884155,1.0,1.0,-3.591832637786865,1.1983866691589355,2.3934459686279297,0.3813076019287109,0.8684502243995667,0.8684502243995667,0.0,230.224838256836,238.0,67423.40625,0.0,4053.47802734375,1.0,278.25738525390625,282.71710205078125,296.80181884765625,301.1706848144531,293.1499938964844,293.1499938964844,278.54998779296875,38335.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389770030975342,1.0,0.0,0.0,3.612274885177612,3.6122987270355225,8.706725225238188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.8798828125,0.0,1508.8936767578125,1895.4371337890625,0.0,3763.138916015625,0.8988851308822632,1.0,0.0,3.0,1.0,0.0
17934420,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8737934827804565,0.5247936248779297,0.475232183933258,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.966854453086853,0.6983298659324646,0.6622253656387329,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8523313999176025,0.4871001243591308,0.3428860306739807,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8247708678245544,0.4375719726085663,0.4182536005973816,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6776059865951538,0.2389795631170272,1.098699688911438,285.004638671875,284.95001220703125,304.1487121582031,293.79168701171875,300.5509033203125,297.2577514648437,285.0037841796875,1.0,0.6903590559959412,0.4358589053153991,0.4358589053153991,1.0,1.0,-3.599728584289551,1.1962530612945557,2.403475522994995,0.3769699335098266,0.9591543674468994,0.9591543674468994,0.0,232.96804809570312,241.0,66881.4375,0.0,4091.031005859375,1.0,278.5421447753906,282.83270263671875,296.7738647460937,301.0335998535156,293.1499938964844,293.1499938964844,278.25,33437.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320321083068848,1.0,0.0,0.0,3.726757764816284,3.726782083511353,9.267351401831548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.181640625,0.0,1600.67822265625,1895.4371337890625,0.0,3699.753662109375,0.9208053946495056,1.0,0.0,3.0,1.0,0.0
17934480,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8737934827804565,0.5247936248779297,0.475232183933258,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.966854453086853,0.6983298659324646,0.6622253656387329,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8523313999176025,0.4871001243591308,0.3428860306739807,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8247708678245544,0.4375719726085663,0.4182536005973816,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6776059865951538,0.2389795631170272,1.098699688911438,285.004638671875,284.95001220703125,304.1487121582031,293.79168701171875,300.5509033203125,297.2577514648437,285.0037841796875,1.0,0.6903590559959412,0.4358589053153991,0.4358589053153991,1.0,1.0,-3.599728584289551,1.1962530612945557,2.403475522994995,0.3769699335098266,0.9591543674468994,0.9591543674468994,0.0,232.96804809570312,241.0,66881.4375,0.0,4091.031005859375,1.0,278.5421447753906,282.83270263671875,296.7738647460937,301.0335998535156,293.1499938964844,293.1499938964844,278.25,33437.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320321083068848,1.0,0.0,0.0,3.726757764816284,3.726782083511353,9.267351401831548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.181640625,0.0,1600.67822265625,1895.4371337890625,0.0,3699.753662109375,0.9208053946495056,1.0,0.0,3.0,1.0,0.0
17934540,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.870124101638794,0.5232150554656982,0.4742385447025299,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.964062750339508,0.699158787727356,0.6634266376495361,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8509924411773682,0.4894760847091675,0.3447916805744171,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8225917816162109,0.4380703568458557,0.4190521538257599,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6754641532897949,0.2390671968460083,1.1003063917160034,284.9064025878906,284.95001220703125,304.1654052734375,293.8007202148437,300.5426940917969,297.2511901855469,284.9075622558594,1.0,0.6926944255828857,0.4340229332447052,0.4340229332447052,1.0,1.0,-3.605173349380493,1.1931757926940918,2.4119973182678223,0.3723313212394714,0.871188759803772,0.871188759803772,0.0,236.33282470703125,244.0,67631.6953125,0.0,4126.08203125,1.0,278.25714111328125,282.7127380371094,296.8193054199219,301.2012634277344,293.1499938964844,293.1499938964844,278.54998779296875,38318.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392127990722656,1.0,0.0,0.0,3.62689471244812,3.626919031143189,8.77734578352829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.5458984375,0.0,1524.8499755859375,1895.4371337890625,0.0,3765.284423828125,0.9021052122116088,1.0,0.0,3.0,1.0,0.0
