time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934600,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.870124101638794,0.5232150554656982,0.4742385447025299,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.964062750339508,0.699158787727356,0.6634266376495361,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8509924411773682,0.4894760847091675,0.3447916805744171,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8225917816162109,0.4380703568458557,0.4190521538257599,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6754641532897949,0.2390671968460083,1.1003063917160034,284.9064025878906,284.95001220703125,304.1654052734375,293.8007202148437,300.5426940917969,297.2511901855469,284.9075622558594,1.0,0.6926944255828857,0.4340229332447052,0.4340229332447052,1.0,1.0,-3.605173349380493,1.1931757926940918,2.4119973182678223,0.3723313212394714,0.871188759803772,0.871188759803772,0.0,236.33282470703125,244.0,67631.6953125,0.0,4126.08203125,1.0,278.25714111328125,282.7127380371094,296.8193054199219,301.2012634277344,293.1499938964844,293.1499938964844,278.54998779296875,38318.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392127990722656,1.0,0.0,0.0,3.62689471244812,3.626919031143189,8.77734578352829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.5458984375,0.0,1524.8499755859375,1895.4371337890625,0.0,3765.284423828125,0.9021052122116088,1.0,0.0,3.0,1.0,0.0
17934660,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8675459027290344,0.5229440331459045,0.4737828373908996,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9622546434402466,0.7010815143585205,0.665024995803833,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8505695462226868,0.4928147494792938,0.3469898700714111,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8211884498596191,0.4392709732055664,0.4200702309608459,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6740042567253113,0.2395389080047607,1.1022558212280271,285.0050354003906,284.95001220703125,304.1821594238281,293.8100891113281,300.54205322265625,297.2552795410156,285.0038146972656,1.0,0.6950410008430481,0.432251363992691,0.432251363992691,1.0,1.0,-3.612751483917236,1.1910231113433838,2.421728610992432,0.3679174780845642,0.9628371596336364,0.9628371596336364,0.0,239.0742034912109,247.0,67073.3125,0.0,4163.060546875,1.0,278.5429992675781,282.8295288085937,296.7914733886719,301.0637512207031,293.1499938964844,293.1499938964844,278.25,33409.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321760535240172,1.0,0.0,0.0,3.741386890411377,3.741411447525024,9.34025081278378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.9697265625,0.0,1617.37109375,1895.4371337890625,0.0,3701.07080078125,0.9238182306289672,1.0,0.0,3.0,1.0,0.0
17934720,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8675459027290344,0.5229440331459045,0.4737828373908996,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9622546434402466,0.7010815143585205,0.665024995803833,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8505695462226868,0.4928147494792938,0.3469898700714111,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8211884498596191,0.4392709732055664,0.4200702309608459,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6740042567253113,0.2395389080047607,1.1022558212280271,285.0050354003906,284.95001220703125,304.1821594238281,293.8100891113281,300.54205322265625,297.2552795410156,285.0038146972656,1.0,0.6950410008430481,0.432251363992691,0.432251363992691,1.0,1.0,-3.612751483917236,1.1910231113433838,2.421728610992432,0.3679174780845642,0.9628371596336364,0.9628371596336364,0.0,239.0742034912109,247.0,67073.3125,0.0,4163.060546875,1.0,278.5429992675781,282.8295288085937,296.7914733886719,301.0637512207031,293.1499938964844,293.1499938964844,278.25,33409.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321760535240172,1.0,0.0,0.0,3.741386890411377,3.741411447525024,9.34025081278378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.9697265625,0.0,1617.37109375,1895.4371337890625,0.0,3701.07080078125,0.9238182306289672,1.0,0.0,3.0,1.0,0.0
17934780,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8640517592430115,0.5213598608970642,0.4727958142757416,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9594684839248656,0.7018027901649475,0.6661386489868164,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8493516445159912,0.4952293634414673,0.3489301204681396,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8190767765045166,0.4397212266921997,0.4208313822746277,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6719453930854797,0.2395944744348526,1.103736400604248,284.905517578125,284.95001220703125,304.1990051269531,293.8197937011719,300.5339660644531,297.2486877441406,284.9067077636719,1.0,0.6973288059234619,0.4304797947406769,0.4304797947406769,1.0,1.0,-3.617944478988648,1.1879481077194214,2.4299962520599365,0.3634822368621826,0.8738618493080139,0.8738618493080139,0.0,242.43386840820312,250.0,67832.1875,0.0,4197.6298828125,1.0,278.2570495605469,282.7086181640625,296.8382568359375,301.2330627441406,293.1499938964844,293.1499938964844,278.54998779296875,38325.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939360499382019,1.0,0.0,0.0,3.640813827514648,3.640838146209717,8.844845638122933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.513671875,0.0,1540.3255615234375,1895.4371337890625,0.0,3766.62841796875,0.905193567276001,1.0,0.0,3.0,1.0,0.0
17934840,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8640517592430115,0.5213598608970642,0.4727958142757416,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9594684839248656,0.7018027901649475,0.6661386489868164,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8493516445159912,0.4952293634414673,0.3489301204681396,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8190767765045166,0.4397212266921997,0.4208313822746277,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6719453930854797,0.2395944744348526,1.103736400604248,284.905517578125,284.95001220703125,304.1990051269531,293.8197937011719,300.5339660644531,297.2486877441406,284.9067077636719,1.0,0.6973288059234619,0.4304797947406769,0.4304797947406769,1.0,1.0,-3.617944478988648,1.1879481077194214,2.4299962520599365,0.3634822368621826,0.8738618493080139,0.8738618493080139,0.0,242.43386840820312,250.0,67832.1875,0.0,4197.6298828125,1.0,278.2570495605469,282.7086181640625,296.8382568359375,301.2330627441406,293.1499938964844,293.1499938964844,278.54998779296875,38325.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939360499382019,1.0,0.0,0.0,3.640813827514648,3.640838146209717,8.844845638122933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.513671875,0.0,1540.3255615234375,1895.4371337890625,0.0,3766.62841796875,0.905193567276001,1.0,0.0,3.0,1.0,0.0
17934900,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8624635338783264,0.521155834197998,0.4723518192768097,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.958191990852356,0.7026404738426208,0.6666865348815918,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8488671779632568,0.4968628287315368,0.3499200344085693,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8181049227714539,0.4402375519275665,0.4211837947368622,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6709715127944946,0.2397667914628982,1.1042684316635132,285.01873779296875,284.95001220703125,304.2074279785156,293.8247375488281,300.5329895019531,297.2499084472656,285.0198974609375,1.0,0.6984098553657532,0.4295940101146698,0.4295940101146698,1.0,1.0,-3.620316505432129,1.1863229274749756,2.4339935779571533,0.3611279428005218,0.9539006948471068,0.9539006948471068,0.0,243.9921417236328,250.0,67029.8046875,0.0,4213.61328125,1.0,278.501953125,282.83856201171875,296.7960510253906,301.0272216796875,293.1499938964844,293.1499938964844,278.54998779296875,34072.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339084029197692,1.0,0.0,0.0,3.6895751953125,3.689599275588989,9.0833498234133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.984375,0.0,1563.065673828125,1895.4371337890625,0.0,3716.912841796875,0.9143636226654052,1.0,0.0,3.0,1.0,0.0
17934960,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8616001009941101,0.5210847854614258,0.4723362028598785,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9576629400253296,0.7036271095275879,0.6676421165466309,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8490176796913147,0.4986219704151153,0.3511630892753601,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8177140951156616,0.4408791661262512,0.4218076765537262,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6705399751663208,0.2400375008583068,1.1055525541305542,285.0050964355469,284.95001220703125,304.2159118652344,293.8298034667969,300.5332946777344,297.2527770996094,285.0039367675781,1.0,0.699626624584198,0.4287258386611938,0.4287258386611938,1.0,1.0,-3.625235557556152,1.1856482028961182,2.439587354660034,0.3592395186424255,0.9660906195640564,0.9660906195640564,0.0,245.17288208007807,253.0,67315.8046875,0.0,4234.0869140625,1.0,278.5426025390625,282.82891845703125,296.8114318847656,301.09625244140625,293.1499938964844,293.1499938964844,278.25,33450.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323400259017944,1.0,0.0,0.0,3.7528796195983887,3.752904176712036,9.39772178298881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.76171875,0.0,1631.05078125,1895.4371337890625,0.0,3702.571533203125,0.9265701174736024,1.0,0.0,3.0,1.0,0.0
17935020,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8582544326782227,0.519498348236084,0.4713410437107086,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9548682570457458,0.7042427062988281,0.6686543226242065,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.847896933555603,0.5010783076286316,0.3531305491924286,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8156402707099915,0.4412812888622284,0.4225221872329712,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6685482859611511,0.2400629520416259,1.1068923473358154,284.905029296875,284.95001220703125,304.23291015625,293.8401184082031,300.5252380371094,297.2461853027344,284.9059143066406,1.0,0.70186448097229,0.4269894659519195,0.4269894659519195,1.0,1.0,-3.630104303359986,1.182471513748169,2.4476330280303955,0.3549868762493133,0.8765790462493896,0.8765790462493896,0.0,248.53805541992188,256.0,68032.4765625,0.0,4268.02734375,1.0,278.2574768066406,282.704833984375,296.85791015625,301.26531982421875,293.1499938964844,293.1499938964844,278.54998779296875,38243.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394081234931946,1.0,0.0,0.0,3.655393600463867,3.655417919158936,8.915826015254424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.685546875,0.0,1555.9859619140625,1895.4371337890625,0.0,3767.061767578125,0.9083448052406312,1.0,0.0,3.0,1.0,0.0
17935080,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8582544326782227,0.519498348236084,0.4713410437107086,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9548682570457458,0.7042427062988281,0.6686543226242065,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.847896933555603,0.5010783076286316,0.3531305491924286,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8156402707099915,0.4412812888622284,0.4225221872329712,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6685482859611511,0.2400629520416259,1.1068923473358154,284.905029296875,284.95001220703125,304.23291015625,293.8401184082031,300.5252380371094,297.2461853027344,284.9059143066406,1.0,0.70186448097229,0.4269894659519195,0.4269894659519195,1.0,1.0,-3.630104303359986,1.182471513748169,2.4476330280303955,0.3549868762493133,0.8765790462493896,0.8765790462493896,0.0,248.53805541992188,256.0,68032.4765625,0.0,4268.02734375,1.0,278.2574768066406,282.704833984375,296.85791015625,301.26531982421875,293.1499938964844,293.1499938964844,278.54998779296875,38243.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394081234931946,1.0,0.0,0.0,3.655393600463867,3.655417919158936,8.915826015254424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.685546875,0.0,1555.9859619140625,1895.4371337890625,0.0,3767.061767578125,0.9083448052406312,1.0,0.0,3.0,1.0,0.0
17935140,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8559228777885437,0.5192237496376038,0.4708807170391083,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.953066885471344,0.7059724926948547,0.6700654029846191,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8476459383964539,0.5045294165611267,0.3554008603096008,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8143067359924316,0.4423983097076416,0.4234568476676941,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6671950817108154,0.240480750799179,1.108587622642517,285.0062561035156,284.95001220703125,304.25,293.8507995605469,300.5245666503906,297.2503662109375,285.0050964355469,1.0,0.7041149139404297,0.4252530932426452,0.4252530932426452,1.0,1.0,-3.63713312149048,1.180047631263733,2.457085609436035,0.3508103191852569,0.970021903514862,0.970021903514862,0.0,251.2693328857422,259.0,67432.171875,0.0,4303.97412109375,1.0,278.5432434082031,282.8248596191406,296.8317565917969,301.1273193359375,293.1499938964844,293.1499938964844,278.25,33458.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323226809501648,1.0,0.0,0.0,3.765660047531128,3.7656848430633545,9.46183831729286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.908203125,0.0,1646.073486328125,1895.4371337890625,0.0,3702.41259765625,0.929337203502655,1.0,0.0,3.0,1.0,0.0
17935200,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8559228777885437,0.5192237496376038,0.4708807170391083,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.953066885471344,0.7059724926948547,0.6700654029846191,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8476459383964539,0.5045294165611267,0.3554008603096008,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8143067359924316,0.4423983097076416,0.4234568476676941,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6671950817108154,0.240480750799179,1.108587622642517,285.0062561035156,284.95001220703125,304.25,293.8507995605469,300.5245666503906,297.2503662109375,285.0050964355469,1.0,0.7041149139404297,0.4252530932426452,0.4252530932426452,1.0,1.0,-3.63713312149048,1.180047631263733,2.457085609436035,0.3508103191852569,0.970021903514862,0.970021903514862,0.0,251.2693328857422,259.0,67432.171875,0.0,4303.97412109375,1.0,278.5432434082031,282.8248596191406,296.8317565917969,301.1273193359375,293.1499938964844,293.1499938964844,278.25,33458.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323226809501648,1.0,0.0,0.0,3.765660047531128,3.7656848430633545,9.46183831729286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.908203125,0.0,1646.073486328125,1895.4371337890625,0.0,3702.41259765625,0.929337203502655,1.0,0.0,3.0,1.0,0.0
17935260,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.852730393409729,0.5176284313201904,0.4698895514011383,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.950282633304596,0.7064785361289978,0.670988917350769,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8466269969940186,0.5070244669914246,0.3574036359786987,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8122671246528625,0.4427499175071716,0.4241334497928619,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6652792692184448,0.2404790520668029,1.1098240613937378,284.90350341796875,284.95001220703125,304.26739501953125,293.8617858886719,300.5165405273437,297.2437744140625,284.9046630859375,1.0,0.7063092589378357,0.4235408306121826,0.4235408306121826,1.0,1.0,-3.641773223876953,1.1767836809158323,2.46498966217041,0.3466096818447113,0.8787447214126587,0.8787447214126587,0.0,254.62911987304688,262.0,68217.390625,0.0,4337.45361328125,1.0,278.257080078125,282.70068359375,296.8797302246094,301.2993469238281,293.1499938964844,293.1499938964844,278.54998779296875,38307.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939406394958496,1.0,0.0,0.0,3.667912006378174,3.667936563491821,8.976998060461483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.2333984375,0.0,1570.5389404296875,1895.4371337890625,0.0,3767.046142578125,0.9111136794090272,1.0,0.0,3.0,1.0,0.0
17935320,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.852730393409729,0.5176284313201904,0.4698895514011383,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.950282633304596,0.7064785361289978,0.670988917350769,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8466269969940186,0.5070244669914246,0.3574036359786987,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8122671246528625,0.4427499175071716,0.4241334497928619,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6652792692184448,0.2404790520668029,1.1098240613937378,284.90350341796875,284.95001220703125,304.26739501953125,293.8617858886719,300.5165405273437,297.2437744140625,284.9046630859375,1.0,0.7063092589378357,0.4235408306121826,0.4235408306121826,1.0,1.0,-3.641773223876953,1.1767836809158323,2.46498966217041,0.3466096818447113,0.8787447214126587,0.8787447214126587,0.0,254.62911987304688,262.0,68217.390625,0.0,4337.45361328125,1.0,278.257080078125,282.70068359375,296.8797302246094,301.2993469238281,293.1499938964844,293.1499938964844,278.54998779296875,38307.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939406394958496,1.0,0.0,0.0,3.667912006378174,3.667936563491821,8.976998060461483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.2333984375,0.0,1570.5389404296875,1895.4371337890625,0.0,3767.046142578125,0.9111136794090272,1.0,0.0,3.0,1.0,0.0
17935380,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8504905700683594,0.5173482894897461,0.4694171547889709,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9484643936157228,0.7081074714660645,0.6722968816757202,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8464354276657104,0.5105305910110474,0.3597056865692138,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8109343647956848,0.4438205659389496,0.4250186681747436,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6639629602432251,0.2408721148967743,1.1113975048065186,285.0068054199219,284.95001220703125,304.28521728515625,293.8731689453125,300.5161437988281,297.2480163574219,285.0056457519531,1.0,0.7085124254226685,0.4218285679817199,0.4218285679817199,1.0,1.0,-3.648495674133301,1.174244999885559,2.4742507934570312,0.3424550592899322,0.9735175967216492,0.9735175967216492,0.0,257.36334228515625,265.0,67604.4296875,0.0,4372.81640625,1.0,278.5433349609375,282.8226928710937,296.8539733886719,301.1606750488281,293.1499938964844,293.1499938964844,278.25,33483.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322724342346193,1.0,0.0,0.0,3.77726936340332,3.777294158935547,9.520268235974072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.51953125,0.0,1659.93603515625,1895.4371337890625,0.0,3701.95263671875,0.931970238685608,1.0,0.0,3.0,1.0,0.0
17935440,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8504905700683594,0.5173482894897461,0.4694171547889709,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9484643936157228,0.7081074714660645,0.6722968816757202,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8464354276657104,0.5105305910110474,0.3597056865692138,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8109343647956848,0.4438205659389496,0.4250186681747436,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6639629602432251,0.2408721148967743,1.1113975048065186,285.0068054199219,284.95001220703125,304.28521728515625,293.8731689453125,300.5161437988281,297.2480163574219,285.0056457519531,1.0,0.7085124254226685,0.4218285679817199,0.4218285679817199,1.0,1.0,-3.648495674133301,1.174244999885559,2.4742507934570312,0.3424550592899322,0.9735175967216492,0.9735175967216492,0.0,257.36334228515625,265.0,67604.4296875,0.0,4372.81640625,1.0,278.5433349609375,282.8226928710937,296.8539733886719,301.1606750488281,293.1499938964844,293.1499938964844,278.25,33483.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322724342346193,1.0,0.0,0.0,3.77726936340332,3.777294158935547,9.520268235974072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.51953125,0.0,1659.93603515625,1895.4371337890625,0.0,3701.95263671875,0.931970238685608,1.0,0.0,3.0,1.0,0.0
17935500,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8493109345436096,0.5166214108467102,0.4691556394100189,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.947483777999878,0.7084031701087952,0.6729501485824585,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8462879061698914,0.511860728263855,0.3608611524105072,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8102327585220337,0.4440477192401886,0.4254916310310364,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6633056402206421,0.2409147769212722,1.112385869026184,284.87896728515625,284.95001220703125,304.2943115234375,293.8789978027344,300.5128479003906,297.2456359863281,284.877197265625,1.0,0.7096670269966125,0.4209724366664886,0.4209724366664886,1.0,1.0,-3.65212345123291,1.173046588897705,2.479076623916626,0.3405562043190002,0.8859084248542786,0.8859084248542786,0.0,258.8316345214844,265.0,68642.3359375,0.0,4391.8876953125,1.0,278.294921875,282.6759948730469,296.908203125,301.393310546875,293.1499938964844,293.1499938964844,278.25,37274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378474354743958,1.0,0.0,0.0,3.749720573425293,3.7497458457946777,9.381906238559168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.0166015625,0.0,1656.7620849609375,1895.4371337890625,0.0,3752.85400390625,0.926600456237793,1.0,0.0,3.0,1.0,0.0
17935560,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8474366664886475,0.5157466530799866,0.468426913022995,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9456897974014282,0.708504319190979,0.673127293586731,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8455073237419128,0.5130658745765686,0.3617420494556427,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8089096546173096,0.4441223442554474,0.4256538450717926,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6621164679527283,0.2408448904752731,1.1125309467315674,284.9029846191406,284.95001220703125,304.3034973144531,293.8849182128906,300.50836181640625,297.241455078125,284.9044189453125,1.0,0.7106627821922302,0.4201441407203674,0.4201441407203674,1.0,1.0,-3.6528918743133545,1.1709046363830566,2.481987237930298,0.3383037745952606,0.881422221660614,0.881422221660614,0.0,260.7188415527344,253.0,68393.921875,0.0,4405.7822265625,1.0,278.25689697265625,282.69775390625,296.90289306640625,301.3340759277344,293.1499938964844,293.1499938964844,278.54998779296875,38358.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393202066421508,1.0,0.0,0.0,3.679452896118164,3.679477691650391,9.033577725858776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.2900390625,0.0,1583.9761962890625,1895.4371337890625,0.0,3766.26171875,0.9137840867042542,1.0,0.0,3.0,1.0,0.0
17935620,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8506146669387817,0.5154815316200256,0.4676926434040069,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9508329033851624,0.7100421190261841,0.6740628480911255,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8507038354873657,0.5166426301002502,0.3638791441917419,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8127719759941101,0.4451610743999481,0.4262234568595886,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6651889681816101,0.2412300854921341,1.1127192974090576,285.0057678222656,284.95001220703125,304.3221740722656,293.8970031738281,300.50830078125,297.24591064453125,285.0045471191406,1.0,0.7087205648422241,0.4184875190258026,0.4184875190258026,1.0,1.0,-3.656611442565918,1.1673933267593384,2.48921799659729,0.333957314491272,0.9754673838615416,0.9754673838615416,0.0,256.3514709472656,241.0,67736.71875,0.0,4388.7421875,1.0,278.5434265136719,282.8198547363281,296.8774108886719,301.1936950683594,293.1499938964844,293.1499938964844,278.25,33549.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93211430311203,1.0,0.0,0.0,3.78731632232666,3.787341356277466,9.570981092110742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.95703125,0.0,1672.3465576171875,1895.4371337890625,0.0,3700.505859375,0.934272825717926,1.0,0.0,3.0,1.0,0.0
17935680,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8506146669387817,0.5154815316200256,0.4676926434040069,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9508329033851624,0.7100421190261841,0.6740628480911255,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8507038354873657,0.5166426301002502,0.3638791441917419,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8127719759941101,0.4451610743999481,0.4262234568595886,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6651889681816101,0.2412300854921341,1.1127192974090576,285.0057678222656,284.95001220703125,304.3221740722656,293.8970031738281,300.50830078125,297.24591064453125,285.0045471191406,1.0,0.7087205648422241,0.4184875190258026,0.4184875190258026,1.0,1.0,-3.656611442565918,1.1673933267593384,2.48921799659729,0.333957314491272,0.9754673838615416,0.9754673838615416,0.0,256.3514709472656,241.0,67736.71875,0.0,4388.7421875,1.0,278.5434265136719,282.8198547363281,296.8774108886719,301.1936950683594,293.1499938964844,293.1499938964844,278.25,33549.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93211430311203,1.0,0.0,0.0,3.78731632232666,3.787341356277466,9.570981092110742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.95703125,0.0,1672.3465576171875,1895.4371337890625,0.0,3700.505859375,0.934272825717926,1.0,0.0,3.0,1.0,0.0
17935740,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8562556505203247,0.5139586925506592,0.4663546085357666,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9589795470237732,0.7103762626647949,0.6744072437286377,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8585308194160461,0.5192890763282776,0.3656702637672424,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8189329504966736,0.4454790651798248,0.4264363050460815,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.670450747013092,0.2412561923265457,1.111991286277771,284.9004211425781,284.95001220703125,304.3412475585937,293.909423828125,300.5009765625,297.24005126953125,284.9017944335937,1.0,0.704931378364563,0.4168308973312378,0.4168308973312378,1.0,1.0,-3.656962633132935,1.162655472755432,2.494307279586792,0.3293715417385101,0.8810085654258728,0.8810085654258728,0.0,248.6820678710937,229.0,68462.296875,0.0,4341.8212890625,1.0,278.25653076171875,282.69451904296875,296.92645263671875,301.3634033203125,293.1499938964844,293.1499938964844,278.54998779296875,38518.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389659762382508,1.0,0.0,0.0,3.685420513153076,3.685445308685303,9.062904382517444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.6396484375,0.0,1591.9630126953125,1895.4371337890625,0.0,3763.038330078125,0.9151310324668884,1.0,0.0,3.0,1.0,0.0
17935800,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8562556505203247,0.5139586925506592,0.4663546085357666,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9589795470237732,0.7103762626647949,0.6744072437286377,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8585308194160461,0.5192890763282776,0.3656702637672424,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8189329504966736,0.4454790651798248,0.4264363050460815,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.670450747013092,0.2412561923265457,1.111991286277771,284.9004211425781,284.95001220703125,304.3412475585937,293.909423828125,300.5009765625,297.24005126953125,284.9017944335937,1.0,0.704931378364563,0.4168308973312378,0.4168308973312378,1.0,1.0,-3.656962633132935,1.162655472755432,2.494307279586792,0.3293715417385101,0.8810085654258728,0.8810085654258728,0.0,248.6820678710937,229.0,68462.296875,0.0,4341.8212890625,1.0,278.25653076171875,282.69451904296875,296.92645263671875,301.3634033203125,293.1499938964844,293.1499938964844,278.54998779296875,38518.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389659762382508,1.0,0.0,0.0,3.685420513153076,3.685445308685303,9.062904382517444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.6396484375,0.0,1591.9630126953125,1895.4371337890625,0.0,3763.038330078125,0.9151310324668884,1.0,0.0,3.0,1.0,0.0
17935860,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8651045560836792,0.5138157606124878,0.4655061066150665,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9700701236724854,0.7118803262710571,0.6750715970993042,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8696224689483643,0.5230346322059631,0.367747813463211,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8276380896568298,0.4465807676315307,0.426827996969223,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6782056093215942,0.241749957203865,1.1115394830703735,285.0048217773437,284.95001220703125,304.3606262207031,293.92218017578125,300.5023193359375,297.2455749511719,285.003662109375,1.0,0.7002087831497192,0.4152977764606476,0.4152977764606476,1.0,1.0,-3.6591579914093018,1.1589127779006958,2.5002453327178955,0.3251259624958038,0.975046694278717,0.975046694278717,0.0,238.444564819336,217.0,67773.1640625,0.0,4283.8603515625,1.0,278.54345703125,282.81884765625,296.9013671875,301.2203063964844,293.1499938964844,293.1499938964844,278.25,33623.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931483507156372,1.0,0.0,0.0,3.7901570796966553,3.790182113647461,9.58534428718849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.7607421875,0.0,1676.2960205078125,1895.4371337890625,0.0,3694.7314453125,0.9349682331085204,1.0,0.0,3.0,1.0,0.0
17935920,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8651045560836792,0.5138157606124878,0.4655061066150665,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9700701236724854,0.7118803262710571,0.6750715970993042,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8696224689483643,0.5230346322059631,0.367747813463211,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8276380896568298,0.4465807676315307,0.426827996969223,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6782056093215942,0.241749957203865,1.1115394830703735,285.0048217773437,284.95001220703125,304.3606262207031,293.92218017578125,300.5023193359375,297.2455749511719,285.003662109375,1.0,0.7002087831497192,0.4152977764606476,0.4152977764606476,1.0,1.0,-3.6591579914093018,1.1589127779006958,2.5002453327178955,0.3251259624958038,0.975046694278717,0.975046694278717,0.0,238.444564819336,217.0,67773.1640625,0.0,4283.8603515625,1.0,278.54345703125,282.81884765625,296.9013671875,301.2203063964844,293.1499938964844,293.1499938964844,278.25,33623.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931483507156372,1.0,0.0,0.0,3.7901570796966553,3.790182113647461,9.58534428718849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.7607421875,0.0,1676.2960205078125,1895.4371337890625,0.0,3694.7314453125,0.9349682331085204,1.0,0.0,3.0,1.0,0.0
17935980,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8748739361763,0.5124024152755737,0.4641594886779785,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9811418652534484,0.712167501449585,0.6752642393112183,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8818529844284058,0.5258272290229797,0.3695589601993561,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8371580243110657,0.4469539821147918,0.4269802272319793,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6868578791618347,0.2418809384107589,1.1107417345046997,284.90069580078125,284.95001220703125,304.3803405761719,293.935302734375,300.4963684082031,297.2406921386719,284.9020690917969,1.0,0.6949630379676819,0.4137646555900574,0.4137646555900574,1.0,1.0,-3.6591830253601074,1.1543855667114258,2.5047974586486816,0.3208591341972351,0.8812322616577148,0.8812322616577148,0.0,227.82830810546875,205.0,68496.7734375,0.0,4217.59521484375,1.0,278.2565002441406,282.6946716308594,296.9515380859375,301.3905944824219,293.1499938964844,293.1499938964844,278.54998779296875,38538.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381762146949768,1.0,0.0,0.0,3.68714451789856,3.687169313430786,9.071385420611476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.5029296875,0.0,1594.076171875,1895.4371337890625,0.0,3755.8486328125,0.9155395030975342,1.0,0.0,3.0,1.0,0.0
17936040,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8748739361763,0.5124024152755737,0.4641594886779785,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9811418652534484,0.712167501449585,0.6752642393112183,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8818529844284058,0.5258272290229797,0.3695589601993561,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8371580243110657,0.4469539821147918,0.4269802272319793,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6868578791618347,0.2418809384107589,1.1107417345046997,284.90069580078125,284.95001220703125,304.3803405761719,293.935302734375,300.4963684082031,297.2406921386719,284.9020690917969,1.0,0.6949630379676819,0.4137646555900574,0.4137646555900574,1.0,1.0,-3.6591830253601074,1.1543855667114258,2.5047974586486816,0.3208591341972351,0.8812322616577148,0.8812322616577148,0.0,227.82830810546875,205.0,68496.7734375,0.0,4217.59521484375,1.0,278.2565002441406,282.6946716308594,296.9515380859375,301.3905944824219,293.1499938964844,293.1499938964844,278.54998779296875,38538.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381762146949768,1.0,0.0,0.0,3.68714451789856,3.687169313430786,9.071385420611476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.5029296875,0.0,1594.076171875,1895.4371337890625,0.0,3755.8486328125,0.9155395030975342,1.0,0.0,3.0,1.0,0.0
17936100,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8805235624313354,0.5122923254966736,0.4635248482227325,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9868767261505128,0.7127988934516907,0.675321638584137,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8887653350830078,0.5276943445205688,0.3704847395420074,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8425627946853638,0.447450041770935,0.4270211160182953,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.691726803779602,0.2421125918626785,1.110170602798462,285.01715087890625,284.95001220703125,304.3902893066406,293.94195556640625,300.49658203125,297.2428894042969,285.0184326171875,1.0,0.6921729445457458,0.4129981100559234,0.4129981100559234,1.0,1.0,-3.658956527709961,1.1520416736602783,2.5069148540496826,0.3185481131076813,0.96246337890625,0.96246337890625,0.0,222.1968994140625,205.0,67623.6953125,0.0,4181.81591796875,1.0,278.5029602050781,282.8283386230469,296.9110107421875,301.1816101074219,293.1499938964844,293.1499938964844,278.54998779296875,34294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324902892112732,1.0,0.0,0.0,3.7313966751098633,3.731421232223511,9.2904366510993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.861328125,0.0,1612.5810546875,1895.4371337890625,0.0,3703.94580078125,0.9238801598548888,1.0,0.0,3.0,1.0,0.0
17936160,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8875200748443604,0.512333869934082,0.4633263945579529,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.993289053440094,0.7136160135269165,0.6758155226707458,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8969905972480774,0.5297037959098816,0.3716847598552704,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8491396903991699,0.4480921328067779,0.4273499846458435,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6976098418235779,0.2424555718898773,1.1103960275650024,285.00567626953125,284.95001220703125,304.4003295898437,293.9486999511719,300.49835205078125,297.246826171875,285.0045166015625,1.0,0.6894852519035339,0.4122680425643921,0.4122680425643921,1.0,1.0,-3.6614198684692383,1.150731325149536,2.510688543319702,0.316731333732605,0.9759016036987304,0.9759016036987304,0.0,216.075927734375,193.0,67810.5234375,0.0,4150.15771484375,1.0,278.5434875488281,282.8194580078125,296.9274597167969,301.24859619140625,293.1499938964844,293.1499938964844,278.25,33606.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306446313858032,1.0,0.0,0.0,3.791789531707764,3.7918143272399902,9.59360249908059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.509765625,0.0,1678.106689453125,1895.4371337890625,0.0,3687.048583984375,0.935368537902832,1.0,0.0,3.0,1.0,0.0
17936220,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8986903429031372,0.5109380483627319,0.4620580673217773,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.7141874432563782,0.6680222153663635,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9111116528511048,0.5325564742088318,0.3735868334770202,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8601686358451843,0.4484477937221527,0.4275475144386291,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7072424292564392,0.2426090091466903,1.109988570213318,284.8961486816406,284.95001220703125,304.4205627441406,293.9624328613281,300.4930114746094,297.2430114746094,284.8970642089844,1.0,0.6833559274673462,0.4108079075813293,0.4108079075813293,1.0,1.0,-3.6535911560058594,1.1436399221420288,2.509951114654541,0.3118911981582641,0.8781872391700745,0.8781872391700745,0.0,206.00035095214844,181.0,68434.875,0.0,4065.28125,1.0,278.2565002441406,282.6915588378906,296.9783020019531,301.4178466796875,293.1499938964844,293.1499938964844,278.54998779296875,38692.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372897744178772,1.0,0.0,0.0,3.686603307723999,3.6866281032562256,9.06872173800366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.39453125,0.0,1594.621826171875,1895.4371337890625,0.0,3747.7724609375,0.9154175519943236,1.0,0.0,3.0,1.0,0.0
17936280,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8986903429031372,0.5109380483627319,0.4620580673217773,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.7141874432563782,0.6680222153663635,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9111116528511048,0.5325564742088318,0.3735868334770202,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8601686358451843,0.4484477937221527,0.4275475144386291,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7072424292564392,0.2426090091466903,1.109988570213318,284.8961486816406,284.95001220703125,304.4205627441406,293.9624328613281,300.4930114746094,297.2430114746094,284.8970642089844,1.0,0.6833559274673462,0.4108079075813293,0.4108079075813293,1.0,1.0,-3.6535911560058594,1.1436399221420288,2.509951114654541,0.3118911981582641,0.8781872391700745,0.8781872391700745,0.0,206.00035095214844,181.0,68434.875,0.0,4065.28125,1.0,278.2565002441406,282.6915588378906,296.9783020019531,301.4178466796875,293.1499938964844,293.1499938964844,278.54998779296875,38692.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372897744178772,1.0,0.0,0.0,3.686603307723999,3.6866281032562256,9.06872173800366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.39453125,0.0,1594.621826171875,1895.4371337890625,0.0,3747.7724609375,0.9154175519943236,1.0,0.0,3.0,1.0,0.0
17936340,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9088594913482666,0.5107007622718811,0.4612724483013153,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.7188183665275574,0.6458340883255005,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9250765442848206,0.5363415479660034,0.3757970631122589,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.870173990726471,0.449425458908081,0.4279632866382599,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7153833508491516,0.2430600225925445,1.1100132465362549,284.98602294921875,284.95001220703125,304.4410095214844,293.9765014648437,300.49908447265625,297.2574768066406,284.9843139648437,1.0,0.6754480004310608,0.4093477725982666,0.4093477725982666,1.0,1.0,-3.628143310546875,1.1304329633712769,2.497710466384888,0.3046619296073913,0.9551956653594972,0.9551956653594972,0.0,197.0067901611328,169.0,67271.921875,0.0,3943.79638671875,1.0,278.5433349609375,282.80908203125,296.950927734375,301.24908447265625,293.1499938964844,293.1499938964844,278.25,34226.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289194345474244,1.0,0.0,0.0,3.7708616256713854,3.770886659622192,9.487995953350036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.8310546875,0.0,1658.12451171875,1895.4371337890625,0.0,3671.232666015625,0.9309315085411072,1.0,0.0,3.0,1.0,0.0
17936400,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9088594913482666,0.5107007622718811,0.4612724483013153,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.7188183665275574,0.6458340883255005,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9250765442848206,0.5363415479660034,0.3757970631122589,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.870173990726471,0.449425458908081,0.4279632866382599,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7153833508491516,0.2430600225925445,1.1100132465362549,284.98602294921875,284.95001220703125,304.4410095214844,293.9765014648437,300.49908447265625,297.2574768066406,284.9843139648437,1.0,0.6754480004310608,0.4093477725982666,0.4093477725982666,1.0,1.0,-3.628143310546875,1.1304329633712769,2.497710466384888,0.3046619296073913,0.9551956653594972,0.9551956653594972,0.0,197.0067901611328,169.0,67271.921875,0.0,3943.79638671875,1.0,278.5433349609375,282.80908203125,296.950927734375,301.24908447265625,293.1499938964844,293.1499938964844,278.25,34226.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289194345474244,1.0,0.0,0.0,3.7708616256713854,3.770886659622192,9.487995953350036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.8310546875,0.0,1658.12451171875,1895.4371337890625,0.0,3671.232666015625,0.9309315085411072,1.0,0.0,3.0,1.0,0.0
