time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936460,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9158471822738647,0.5098820924758911,0.4607191681861877,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.7221807837486267,0.6320123076438904,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9340368509292604,0.5379271507263184,0.3769763708114624,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8766884207725525,0.4495953619480133,0.4281642735004425,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7203483581542969,0.2431254237890243,1.1100070476531982,284.8575744628906,284.95001220703125,304.4525451660156,293.9844970703125,300.50323486328125,297.2655334472656,284.85894775390625,1.0,0.6705965995788574,0.408707857131958,0.408707857131958,1.0,1.0,-3.612510919570923,1.1230618953704834,2.4894490242004395,0.3009470105171203,0.8560476303100586,0.8560476303100586,0.0,191.5513153076172,169.0,67754.6640625,0.0,3869.6943359375,1.0,278.2861633300781,282.669921875,297.00469970703125,301.4462890625,293.1499938964844,293.1499938964844,278.25,39529.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336721301078796,1.0,0.0,0.0,3.6924760341644287,3.6925010681152335,9.097637985178152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.1953125,0.0,1607.6546630859375,1895.4371337890625,0.0,3714.75341796875,0.915345311164856,1.0,0.0,3.0,1.0,0.0
17936520,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9213561415672302,0.5092398524284363,0.4599305093288421,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.7251837253570557,0.6211800575256348,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9409483075141908,0.539168655872345,0.377681165933609,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8817915916442871,0.4496771097183227,0.4280721843242645,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7241151928901672,0.2431382536888122,1.1093369722366333,284.8904113769531,284.95001220703125,304.4616394042969,293.9908447265625,300.5077514648437,297.2737121582031,284.891357421875,1.0,0.6665384769439697,0.4082050621509552,0.4082050621509552,1.0,1.0,-3.598463773727417,1.1166865825653076,2.4817771911621094,0.2978057563304901,0.8560267090797424,0.8560267090797424,0.0,187.2630615234375,157.0,67249.421875,0.0,3807.3955078125,1.0,278.257080078125,282.7014465332031,296.9954833984375,301.3669738769531,293.1499938964844,293.1499938964844,278.54998779296875,39633.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333330392837524,1.0,0.0,0.0,3.615082263946533,3.6151065826416016,8.720264759176644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.0966796875,0.0,1521.5948486328125,1895.4371337890625,0.0,3711.65380859375,0.9004760384559631,1.0,0.0,3.0,1.0,0.0
17936580,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9375187158584596,0.50907963514328,0.4591790437698364,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7343332767486572,0.5930166244506836,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9592304229736328,0.5430723428726196,0.3799400329589844,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8961998820304871,0.4506821632385254,0.4284633696079254,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7345876693725586,0.2436960488557815,1.109467625617981,284.9798889160156,284.95001220703125,304.4824523925781,294.0054626464844,300.5310363769531,297.3112487792969,284.97900390625,1.0,0.6569079160690308,0.4070623815059662,0.4070623815059662,1.0,1.0,-3.567023992538452,1.10238516330719,2.4646387100219727,0.2906735241413116,0.9276485443115234,0.9276485443115234,0.0,176.6505584716797,175.0,66082.078125,0.0,3663.4248046875,1.0,278.5420227050781,282.82183837890625,296.9720153808594,301.1913757324219,293.1499938964844,293.1499938964844,278.25,34628.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232216477394104,1.0,0.0,0.0,3.689542770385742,3.6895670890808105,9.0831900934063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.04296875,0.0,1567.238037109375,1895.4371337890625,0.0,3618.859619140625,0.9131615161895752,1.0,0.0,3.0,1.0,0.0
17936640,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9375187158584596,0.50907963514328,0.4591790437698364,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7343332767486572,0.5930166244506836,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9592304229736328,0.5430723428726196,0.3799400329589844,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8961998820304871,0.4506821632385254,0.4284633696079254,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7345876693725586,0.2436960488557815,1.109467625617981,284.9798889160156,284.95001220703125,304.4824523925781,294.0054626464844,300.5310363769531,297.3112487792969,284.97900390625,1.0,0.6569079160690308,0.4070623815059662,0.4070623815059662,1.0,1.0,-3.567023992538452,1.10238516330719,2.4646387100219727,0.2906735241413116,0.9276485443115234,0.9276485443115234,0.0,176.6505584716797,175.0,66082.078125,0.0,3663.4248046875,1.0,278.5420227050781,282.82183837890625,296.9720153808594,301.1913757324219,293.1499938964844,293.1499938964844,278.25,34628.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232216477394104,1.0,0.0,0.0,3.689542770385742,3.6895670890808105,9.0831900934063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.04296875,0.0,1567.238037109375,1895.4371337890625,0.0,3618.859619140625,0.9131615161895752,1.0,0.0,3.0,1.0,0.0
17936700,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9403773546218872,0.5084999203681946,0.4588735103607178,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.7387521862983704,0.5879374146461487,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9631505012512208,0.5446427464485168,0.3811464309692383,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8990961313247681,0.4509334862232208,0.4288007020950317,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7367422580718994,0.2439001500606537,1.1104261875152588,284.8694763183594,284.95001220703125,304.492919921875,294.0129089355469,300.541015625,297.32635498046875,284.87030029296875,1.0,0.6561430096626282,0.4064910411834717,0.4064910411834717,1.0,1.0,-3.5635151863098145,1.0995107889175415,2.4640042781829834,0.2882006168365478,0.8445289134979248,0.8445289134979248,0.0,174.85902404785156,175.0,66804.8828125,0.0,3643.860107421875,1.0,278.2971496582031,282.6990966796875,297.0267333984375,301.39776611328125,293.1499938964844,293.1499938964844,278.25,39146.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271878004074096,1.0,0.0,0.0,3.625110387802124,3.625134944915772,8.768711836637522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5068359375,0.0,1529.0345458984375,1895.4371337890625,0.0,3655.337646484375,0.8998804092407227,1.0,0.0,3.0,1.0,0.0
17936760,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9391067624092102,0.5079278945922852,0.4582981765270233,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.7422519326210022,0.5892778038978577,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9633079767227172,0.546221137046814,0.3821980655193329,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.898524820804596,0.4511436522006988,0.4289841055870056,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7363871335983276,0.2440757304430008,1.1112275123596191,284.91314697265625,284.95001220703125,304.5033874511719,294.0203857421875,300.5487976074219,297.3358459472656,284.9142150878906,1.0,0.6571014523506165,0.4061271846294403,0.4061271846294403,1.0,1.0,-3.5668699741363525,1.0995707511901855,2.467299222946167,0.2874484658241272,0.8545441627502441,0.8545441627502441,0.0,175.4334716796875,193.0,66537.484375,0.0,3655.7060546875,1.0,278.2578125,282.73291015625,297.02423095703125,301.3344116210937,293.1499938964844,293.1499938964844,278.54998779296875,38720.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272805452346802,1.0,0.0,0.0,3.5532872676849365,3.553310871124268,8.424690349784214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.375,0.0,1448.028564453125,1895.4371337890625,0.0,3656.18994140625,0.8863282203674316,1.0,0.0,3.0,1.0,0.0
17936820,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9314308762550354,0.508013129234314,0.4582781493663788,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.7474020719528198,0.6018946766853333,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9587264657020568,0.5504179000854492,0.3850517272949219,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.892798662185669,0.4523503184318542,0.4300903677940368,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7323535084724426,0.2448684573173523,1.1150175333023071,285.01776123046875,284.95001220703125,304.5244445800781,294.0355834960937,300.562744140625,297.3502197265625,285.017578125,1.0,0.6633432507514954,0.4053995013236999,0.4053995013236999,1.0,1.0,-3.5913197994232178,1.105899691581726,2.485419988632202,0.2882571518421173,0.9552686810493468,0.9552686810493468,0.0,180.59376525878903,211.0,66403.546875,0.0,3748.502685546875,1.0,278.5417175292969,282.85107421875,297.01446533203125,301.2355041503906,293.1499938964844,293.1499938964844,278.25,33031.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196871519088744,1.0,0.0,0.0,3.6836495399475098,3.68367338180542,9.054195970747968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.078125,0.0,1548.5113525390625,1895.4371337890625,0.0,3586.271240234375,0.9109517931938172,1.0,0.0,3.0,1.0,0.0
17936880,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9314308762550354,0.508013129234314,0.4582781493663788,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.7474020719528198,0.6018946766853333,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9587264657020568,0.5504179000854492,0.3850517272949219,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.892798662185669,0.4523503184318542,0.4300903677940368,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7323535084724426,0.2448684573173523,1.1150175333023071,285.01776123046875,284.95001220703125,304.5244445800781,294.0355834960937,300.562744140625,297.3502197265625,285.017578125,1.0,0.6633432507514954,0.4053995013236999,0.4053995013236999,1.0,1.0,-3.5913197994232178,1.105899691581726,2.485419988632202,0.2882571518421173,0.9552686810493468,0.9552686810493468,0.0,180.59376525878903,211.0,66403.546875,0.0,3748.502685546875,1.0,278.5417175292969,282.85107421875,297.01446533203125,301.2355041503906,293.1499938964844,293.1499938964844,278.25,33031.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196871519088744,1.0,0.0,0.0,3.6836495399475098,3.68367338180542,9.054195970747968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.078125,0.0,1548.5113525390625,1895.4371337890625,0.0,3586.271240234375,0.9109517931938172,1.0,0.0,3.0,1.0,0.0
17936940,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9165986776351928,0.5067512392997742,0.4577615559101105,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.7478959560394287,0.6266089677810669,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9471098184585572,0.5535118579864502,0.3876252174377441,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8812256455421448,0.4527411162853241,0.4310007691383362,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7239980697631836,0.2451216280460357,1.1184505224227903,284.92303466796875,284.95001220703125,304.5455322265625,294.0510559082031,300.5559387207031,297.33331298828125,284.9256896972656,1.0,0.673528254032135,0.4046718180179596,0.4046718180179596,1.0,1.0,-3.628742218017578,1.1166541576385498,2.5120880603790283,0.2908321619033813,0.8811842203140259,0.8811842203140259,0.0,190.492919921875,229.0,67749.1796875,0.0,3905.181396484375,1.0,278.2575378417969,282.72088623046875,297.0767517089844,301.4609069824219,293.1499938964844,293.1499938964844,278.54998779296875,37354.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92828631401062,1.0,0.0,0.0,3.622636556625366,3.622660636901856,8.756748002269887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.0927734375,0.0,1512.9970703125,1895.4371337890625,0.0,3665.423583984375,0.9004177451133728,1.0,0.0,3.0,1.0,0.0
17937000,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9165986776351928,0.5067512392997742,0.4577615559101105,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.7478959560394287,0.6266089677810669,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9471098184585572,0.5535118579864502,0.3876252174377441,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8812256455421448,0.4527411162853241,0.4310007691383362,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7239980697631836,0.2451216280460357,1.1184505224227903,284.92303466796875,284.95001220703125,304.5455322265625,294.0510559082031,300.5559387207031,297.33331298828125,284.9256896972656,1.0,0.673528254032135,0.4046718180179596,0.4046718180179596,1.0,1.0,-3.628742218017578,1.1166541576385498,2.5120880603790283,0.2908321619033813,0.8811842203140259,0.8811842203140259,0.0,190.492919921875,229.0,67749.1796875,0.0,3905.181396484375,1.0,278.2575378417969,282.72088623046875,297.0767517089844,301.4609069824219,293.1499938964844,293.1499938964844,278.54998779296875,37354.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92828631401062,1.0,0.0,0.0,3.622636556625366,3.622660636901856,8.756748002269887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.0927734375,0.0,1512.9970703125,1895.4371337890625,0.0,3665.423583984375,0.9004177451133728,1.0,0.0,3.0,1.0,0.0
17937060,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9008308053016664,0.5066800117492676,0.4577946066856384,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.7460548281669617,0.6572924852371216,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.932648241519928,0.5575888752937317,0.3905550241470337,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8679194450378418,0.4538006484508514,0.4321981072425842,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7138054966926575,0.2456071078777313,1.122120380401611,285.0373840332031,284.95001220703125,304.5666809082031,294.0668029785156,300.5413513183594,297.31304931640625,285.0367431640625,1.0,0.6861615180969238,0.4028795063495636,0.4028795063495636,1.0,1.0,-3.675065279006958,1.1272873878479004,2.5477778911590576,0.2912670373916626,1.0,1.0,0.0,203.2527313232422,232.0,67909.625,0.0,4106.53515625,1.0,278.543212890625,282.8431701660156,297.0594482421875,301.3750305175781,293.1499938964844,293.1499938964844,278.25,32353.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923528254032135,1.0,0.0,0.0,3.7762625217437744,3.776287078857422,9.515193823972368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.376953125,0.0,1650.0047607421875,1895.4371337890625,0.0,3621.683349609375,0.9310683608055116,1.0,0.0,3.0,1.0,0.0
17937120,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9008308053016664,0.5066800117492676,0.4577946066856384,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.7460548281669617,0.6572924852371216,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.932648241519928,0.5575888752937317,0.3905550241470337,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8679194450378418,0.4538006484508514,0.4321981072425842,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7138054966926575,0.2456071078777313,1.122120380401611,285.0373840332031,284.95001220703125,304.5666809082031,294.0668029785156,300.5413513183594,297.31304931640625,285.0367431640625,1.0,0.6861615180969238,0.4028795063495636,0.4028795063495636,1.0,1.0,-3.675065279006958,1.1272873878479004,2.5477778911590576,0.2912670373916626,1.0,1.0,0.0,203.2527313232422,232.0,67909.625,0.0,4106.53515625,1.0,278.543212890625,282.8431701660156,297.0594482421875,301.3750305175781,293.1499938964844,293.1499938964844,278.25,32353.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923528254032135,1.0,0.0,0.0,3.7762625217437744,3.776287078857422,9.515193823972368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.376953125,0.0,1650.0047607421875,1895.4371337890625,0.0,3621.683349609375,0.9310683608055116,1.0,0.0,3.0,1.0,0.0
17937180,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895360827445984,0.5051107406616211,0.4570801258087158,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7412533760070801,0.6808249354362488,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9221882820129396,0.5603929758071899,0.3929852247238159,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583337068557739,0.4539262354373932,0.4329216778278351,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056329250335693,0.2454608976840973,1.1239545345306396,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,300.51324462890625,297.2753601074219,284.9156494140625,1.0,0.6951600313186646,0.4010871946811676,0.4010871946811676,1.0,1.0,-3.7085518836975098,1.1332474946975708,2.5753045082092285,0.290413349866867,0.9109734892845154,0.9109734892845154,0.0,213.33531188964844,235.0,69453.0234375,0.0,4260.47216796875,1.0,278.2568054199219,282.6908874511719,297.1150207519531,301.606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36875.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335027933120728,1.0,0.0,0.0,3.743021965026856,3.743046998977661,9.348415801468946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9345703125,0.0,1645.8609619140625,1895.4371337890625,0.0,3713.2060546875,0.9267783164978028,1.0,0.0,3.0,1.0,0.0
17937240,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895360827445984,0.5051107406616211,0.4570801258087158,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7412533760070801,0.6808249354362488,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9221882820129396,0.5603929758071899,0.3929852247238159,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8583337068557739,0.4539262354373932,0.4329216778278351,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056329250335693,0.2454608976840973,1.1239545345306396,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,300.51324462890625,297.2753601074219,284.9156494140625,1.0,0.6951600313186646,0.4010871946811676,0.4010871946811676,1.0,1.0,-3.7085518836975098,1.1332474946975708,2.5753045082092285,0.290413349866867,0.9109734892845154,0.9109734892845154,0.0,213.33531188964844,235.0,69453.0234375,0.0,4260.47216796875,1.0,278.2568054199219,282.6908874511719,297.1150207519531,301.606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36875.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335027933120728,1.0,0.0,0.0,3.743021965026856,3.743046998977661,9.348415801468946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9345703125,0.0,1645.8609619140625,1895.4371337890625,0.0,3713.2060546875,0.9267783164978028,1.0,0.0,3.0,1.0,0.0
17937300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8849066495895386,0.5043938159942627,0.4565172791481018,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.738659143447876,0.6904296278953552,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.91816645860672,0.5618325471878052,0.394050121307373,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8545055389404297,0.453954815864563,0.4330664575099945,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7021594047546387,0.2453206181526184,1.1239780187606812,284.8983459472656,284.95001220703125,304.5984191894531,294.0909118652344,300.5010681152344,297.2597351074219,284.8997497558594,1.0,0.6987348198890686,0.4001910388469696,0.4001910388469696,1.0,1.0,-3.720919370651245,1.1347025632858276,2.586216688156128,0.2892962694168091,0.8852978944778442,0.8852978944778442,0.0,217.4716644287109,235.0,69778.5546875,0.0,4320.62060546875,1.0,278.1665344238281,282.6650390625,297.11651611328125,301.6444702148437,293.1499938964844,293.1499938964844,278.1499938964844,37936.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357205629348756,1.0,0.0,0.0,3.7060294151306152,3.706054449081421,9.164547236650832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.0029296875,0.0,1611.111572265625,1895.4371337890625,0.0,3733.462158203125,0.9186735153198242,1.0,0.0,3.0,1.0,0.0
17937360,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8807353377342224,0.503841757774353,0.4560597240924835,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.7361959218978882,0.697584331035614,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9146658182144164,0.5634080171585083,0.3951774835586548,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8510739803314209,0.4540740251541137,0.4332543909549713,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6989853978157043,0.2452250272035598,1.124037265777588,284.92559814453125,284.95001220703125,304.6089782714844,294.0990600585937,300.4912109375,297.2484130859375,284.92694091796875,1.0,0.7017926573753357,0.3992121815681457,0.3992121815681457,1.0,1.0,-3.730688095092773,1.1350104808807373,2.595677614212036,0.2876981794834137,0.8910731077194214,0.8910731077194214,0.0,221.2839813232422,238.0,69775.5,0.0,4371.81494140625,1.0,278.15234375,282.68756103515625,297.1099548339844,301.61236572265625,293.1499938964844,293.1499938964844,278.45001220703125,37477.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360507130622864,1.0,0.0,0.0,3.675577163696289,3.675601720809937,9.014557349473762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.0615234375,0.0,1572.9449462890625,1895.4371337890625,0.0,3736.474609375,0.9123640060424804,1.0,0.0,3.0,1.0,0.0
17937420,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8724382519721985,0.5036700367927551,0.4559934735298157,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9919319152832032,0.7338926196098328,0.695804238319397,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9076623916625975,0.5673779845237732,0.3980050384998321,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8441381454467773,0.4549703001976013,0.4342267513275146,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6925229430198669,0.2454520761966705,1.1259063482284546,285.01763916015625,284.95001220703125,304.63006591796875,294.11553955078125,300.4834289550781,297.2447509765625,285.01611328125,1.0,0.7060091495513916,0.3972545266151428,0.3972545266151428,1.0,1.0,-3.735261917114258,1.1304854154586792,2.604776620864868,0.28251913189888,0.9893280267715454,0.9893280267715454,0.0,229.00811767578125,241.0,69250.71875,0.0,4433.87744140625,1.0,278.4433898925781,282.8006896972656,297.0990600585937,301.5107727050781,293.1499938964844,293.1499938964844,278.1499938964844,33115.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297289848327636,1.0,0.0,0.0,3.800678014755249,3.800702810287476,9.638632718633744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.6943359375,0.0,1684.8828125,1895.4371337890625,0.0,3678.65673828125,0.9369950294494628,1.0,0.0,3.0,1.0,0.0
17937480,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8724382519721985,0.5036700367927551,0.4559934735298157,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9919319152832032,0.7338926196098328,0.695804238319397,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9076623916625975,0.5673779845237732,0.3980050384998321,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8441381454467773,0.4549703001976013,0.4342267513275146,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6925229430198669,0.2454520761966705,1.1259063482284546,285.01763916015625,284.95001220703125,304.63006591796875,294.11553955078125,300.4834289550781,297.2447509765625,285.01611328125,1.0,0.7060091495513916,0.3972545266151428,0.3972545266151428,1.0,1.0,-3.735261917114258,1.1304854154586792,2.604776620864868,0.28251913189888,0.9893280267715454,0.9893280267715454,0.0,229.00811767578125,241.0,69250.71875,0.0,4433.87744140625,1.0,278.4433898925781,282.8006896972656,297.0990600585937,301.5107727050781,293.1499938964844,293.1499938964844,278.1499938964844,33115.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297289848327636,1.0,0.0,0.0,3.800678014755249,3.800702810287476,9.638632718633744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.6943359375,0.0,1684.8828125,1895.4371337890625,0.0,3678.65673828125,0.9369950294494628,1.0,0.0,3.0,1.0,0.0
17937540,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8658334612846375,0.5020177364349365,0.455081045627594,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9858407974243164,0.7319746613502502,0.6943169236183167,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9028679132461548,0.5700936913490295,0.4002812504768371,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8389387726783752,0.4549731612205505,0.4347128868103027,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6876073479652405,0.2452179938554763,1.1266696453094482,284.8998718261719,284.95001220703125,304.65106201171875,294.1322631835937,300.4713439941406,297.2354736328125,284.9011535644531,1.0,0.7089625000953674,0.3952968418598175,0.3952968418598175,1.0,1.0,-3.7366201877594,1.124844670295715,2.6117756366729736,0.2769391536712646,0.8902000784873962,0.8902000784873962,0.0,234.9349822998047,244.0,70098.25,0.0,4475.5556640625,1.0,278.1563415527344,282.6630554199219,297.1517028808594,301.6960144042969,293.1499938964844,293.1499938964844,278.45001220703125,38189.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937058448791504,1.0,0.0,0.0,3.7160372734069824,3.716062307357788,9.214110718858136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.349609375,0.0,1624.563720703125,1895.4371337890625,0.0,3745.6640625,0.9216300249099731,1.0,0.0,3.0,1.0,0.0
17937600,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8658334612846375,0.5020177364349365,0.455081045627594,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9858407974243164,0.7319746613502502,0.6943169236183167,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9028679132461548,0.5700936913490295,0.4002812504768371,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8389387726783752,0.4549731612205505,0.4347128868103027,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6876073479652405,0.2452179938554763,1.1266696453094482,284.8998718261719,284.95001220703125,304.65106201171875,294.1322631835937,300.4713439941406,297.2354736328125,284.9011535644531,1.0,0.7089625000953674,0.3952968418598175,0.3952968418598175,1.0,1.0,-3.7366201877594,1.124844670295715,2.6117756366729736,0.2769391536712646,0.8902000784873962,0.8902000784873962,0.0,234.9349822998047,244.0,70098.25,0.0,4475.5556640625,1.0,278.1563415527344,282.6630554199219,297.1517028808594,301.6960144042969,293.1499938964844,293.1499938964844,278.45001220703125,38189.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937058448791504,1.0,0.0,0.0,3.7160372734069824,3.716062307357788,9.214110718858136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.349609375,0.0,1624.563720703125,1895.4371337890625,0.0,3745.6640625,0.9216300249099731,1.0,0.0,3.0,1.0,0.0
17937660,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.862830400466919,0.5017780065536499,0.4545959532260895,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9830214381217957,0.73183673620224,0.6938384771347046,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.90112566947937,0.5725179314613342,0.4017917811870575,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8366410732269287,0.4554206132888794,0.4349938035011291,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6853545308113098,0.2453004717826843,1.12687087059021,285.0179748535156,284.95001220703125,304.6644287109375,294.1430969238281,300.4710388183594,297.2369079589844,285.0170288085937,1.0,0.7104695439338684,0.3944411873817444,0.3944411873817444,1.0,1.0,-3.737847805023194,1.1225303411483765,2.615317344665528,0.2743638157844543,0.9786025881767272,0.9786025881767272,0.0,237.7281036376953,244.0,69264.7890625,0.0,4496.8701171875,1.0,278.42303466796875,282.7991943359375,297.1138916015625,301.50372314453125,293.1499938964844,293.1499938964844,278.45001220703125,33666.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307399988174438,1.0,0.0,0.0,3.7822015285491934,3.782226324081421,9.545146895106882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.392578125,0.0,1667.193115234375,1895.4371337890625,0.0,3687.92236328125,0.9339686036109924,1.0,0.0,3.0,1.0,0.0
17937720,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8618313074111938,0.5016928315162659,0.4545962512493133,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9820619225502014,0.7318929433822632,0.6939306259155273,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9008299708366394,0.5739150643348694,0.4028159081935882,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8359341025352478,0.4557423591613769,0.4353416264057159,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.684638261795044,0.2454077005386352,1.1275078058242798,285.0058898925781,284.95001220703125,304.67193603515625,294.14923095703125,300.4715576171875,297.2384948730469,285.0047607421875,1.0,0.7113545536994934,0.3939599096775055,0.3939599096775055,1.0,1.0,-3.740375518798828,1.121875524520874,2.618499994277954,0.2732100188732147,0.9853973388671876,0.9853973388671876,0.0,238.8879547119141,247.0,69406.9296875,0.0,4511.39794921875,1.0,278.44366455078125,282.7894287109375,297.13018798828125,301.55596923828125,293.1499938964844,293.1499938964844,278.1499938964844,33617.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299820065498352,1.0,0.0,0.0,3.818646907806397,3.818672180175781,9.729986913953326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.3203125,0.0,1710.364013671875,1895.4371337890625,0.0,3680.97607421875,0.9414103031158448,1.0,0.0,3.0,1.0,0.0
17937780,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8576416373252869,0.5001279711723328,0.4536563158035278,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9781191945075988,0.7307965755462646,0.6933733224868774,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8985738754272461,0.5766168236732483,0.4050109088420868,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8328605890274048,0.4557674527168274,0.4357454776763916,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6816443204879761,0.2452050745487213,1.1279786825180054,284.8988952636719,284.95001220703125,304.69268798828125,294.1664123535156,300.4650573730469,297.2320251464844,284.9002990722656,1.0,0.7134445309638977,0.3926229476928711,0.3926229476928711,1.0,1.0,-3.742279291152954,1.1183180809020996,2.6239612102508545,0.2695712447166443,0.8895090818405151,0.8895090818405151,0.0,242.81759643554688,250.0,70196.6953125,0.0,4541.90576171875,1.0,278.1562805175781,282.6612243652344,297.1824645996094,301.733154296875,293.1499938964844,293.1499938964844,278.45001220703125,38425.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936554491519928,1.0,0.0,0.0,3.722558975219727,3.7225842475891113,9.246480772162612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.017578125,0.0,1633.914306640625,1895.4371337890625,0.0,3741.069580078125,0.9233159422874452,1.0,0.0,3.0,1.0,0.0
17937840,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8576416373252869,0.5001279711723328,0.4536563158035278,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9781191945075988,0.7307965755462646,0.6933733224868774,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8985738754272461,0.5766168236732483,0.4050109088420868,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8328605890274048,0.4557674527168274,0.4357454776763916,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6816443204879761,0.2452050745487213,1.1279786825180054,284.8988952636719,284.95001220703125,304.69268798828125,294.1664123535156,300.4650573730469,297.2320251464844,284.9002990722656,1.0,0.7134445309638977,0.3926229476928711,0.3926229476928711,1.0,1.0,-3.742279291152954,1.1183180809020996,2.6239612102508545,0.2695712447166443,0.8895090818405151,0.8895090818405151,0.0,242.81759643554688,250.0,70196.6953125,0.0,4541.90576171875,1.0,278.1562805175781,282.6612243652344,297.1824645996094,301.733154296875,293.1499938964844,293.1499938964844,278.45001220703125,38425.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936554491519928,1.0,0.0,0.0,3.722558975219727,3.7225842475891113,9.246480772162612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.017578125,0.0,1633.914306640625,1895.4371337890625,0.0,3741.069580078125,0.9233159422874452,1.0,0.0,3.0,1.0,0.0
17937900,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.855819046497345,0.4999245703220367,0.4532167315483093,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9763500690460204,0.7307893633842468,0.6931021213531494,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8977110981941223,0.5784693956375122,0.4061217308044433,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8315247297286987,0.4560941755771637,0.4359096884727478,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803067326545715,0.24526147544384,1.1279878616333008,285.01690673828125,284.95001220703125,304.7030029296875,294.1750793457031,300.4649353027344,297.2332763671875,285.0182800292969,1.0,0.7143694758415222,0.3919544816017151,0.3919544816017151,1.0,1.0,-3.7429609298706055,1.1164530515670776,2.6265077590942383,0.2675552368164062,0.971542477607727,0.971542477607727,0.0,244.53970336914065,250.0,69298.90625,0.0,4554.87109375,1.0,278.4037475585937,282.7967834472656,297.1448059082031,301.52459716796875,293.1499938964844,293.1499938964844,278.45001220703125,34347.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309746026992798,1.0,0.0,0.0,3.764867782592773,3.764892578125,9.457857004235848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.48828125,0.0,1652.0081787109375,1895.4371337890625,0.0,3690.071044921875,0.9313790202140808,1.0,0.0,3.0,1.0,0.0
17937960,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8548384308815002,0.4998773336410522,0.4532096982002258,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.975379228591919,0.7309886813163757,0.693299412727356,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.897696852684021,0.5804643034934998,0.407526820898056,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8308942317962646,0.4565742909908294,0.4363723397254944,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6796374320983887,0.2454335242509842,1.1288106441497805,285.0071716308594,284.95001220703125,304.7132873535156,294.1838073730469,300.4662780761719,297.2362670898437,285.0060729980469,1.0,0.7154262065887451,0.3913061618804931,0.3913061618804931,1.0,1.0,-3.746424436569214,1.1155712604522705,2.630853176116944,0.2659544348716736,0.9863424897193908,0.9863424897193908,0.0,245.7906188964844,253.0,69494.3046875,0.0,4572.6962890625,1.0,278.4437561035156,282.7894592285156,297.1630554199219,301.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,33659.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929181694984436,1.0,0.0,0.0,3.823541164398194,3.823566675186157,9.75494572230673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.103515625,0.0,1716.603271484375,1895.4371337890625,0.0,3673.63818359375,0.942581295967102,1.0,0.0,3.0,1.0,0.0
17938020,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8513169288635254,0.4983516931533813,0.4522962868213653,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9718788266181946,0.7299576997756958,0.6928231716156006,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8960576057434082,0.5831893682479858,0.4097286164760589,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8283730745315552,0.4566118717193603,0.4367767572402954,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6771674752235413,0.2452510297298431,1.1293100118637085,284.8996887207031,284.95001220703125,304.733642578125,294.201416015625,300.4602966308594,297.2305603027344,284.9010925292969,1.0,0.7173165678977966,0.3900095820426941,0.3900095820426941,1.0,1.0,-3.748501062393189,1.112173080444336,2.6363279819488525,0.2624093890190124,0.8908950686454773,0.8908950686454773,0.0,249.25665283203125,256.0,70294.3125,0.0,4600.8037109375,1.0,278.15625,282.6605529785156,297.2169189453125,301.7738647460937,293.1499938964844,293.1499938964844,278.45001220703125,38411.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93565434217453,1.0,0.0,0.0,3.7282748222351074,3.728299856185913,9.27489736568532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.142578125,0.0,1640.4364013671875,1895.4371337890625,0.0,3732.857666015625,0.9245819449424744,1.0,0.0,3.0,1.0,0.0
17938080,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8513169288635254,0.4983516931533813,0.4522962868213653,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9718788266181946,0.7299576997756958,0.6928231716156006,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8960576057434082,0.5831893682479858,0.4097286164760589,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8283730745315552,0.4566118717193603,0.4367767572402954,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6771674752235413,0.2452510297298431,1.1293100118637085,284.8996887207031,284.95001220703125,304.733642578125,294.201416015625,300.4602966308594,297.2305603027344,284.9010925292969,1.0,0.7173165678977966,0.3900095820426941,0.3900095820426941,1.0,1.0,-3.748501062393189,1.112173080444336,2.6363279819488525,0.2624093890190124,0.8908950686454773,0.8908950686454773,0.0,249.25665283203125,256.0,70294.3125,0.0,4600.8037109375,1.0,278.15625,282.6605529785156,297.2169189453125,301.7738647460937,293.1499938964844,293.1499938964844,278.45001220703125,38411.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93565434217453,1.0,0.0,0.0,3.7282748222351074,3.728299856185913,9.27489736568532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.142578125,0.0,1640.4364013671875,1895.4371337890625,0.0,3732.857666015625,0.9245819449424744,1.0,0.0,3.0,1.0,0.0
17938140,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8488547205924988,0.4981181919574737,0.4518616795539856,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9693196415901184,0.7301340699195862,0.6927411556243896,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8954785466194153,0.5870604515075684,0.4122551679611206,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8266740441322327,0.4574171304702759,0.4373966455459595,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6754213571548462,0.2454845607280731,1.1301393508911133,285.00799560546875,284.95001220703125,304.7538146972656,294.21923828125,300.461669921875,297.2351989746094,285.0069274902344,1.0,0.7191933989524841,0.3887129724025726,0.3887129724025726,1.0,1.0,-3.752652168273926,1.109467387199402,2.6431846618652344,0.2587983906269073,0.9884256720542908,0.9884256720542908,0.0,252.016845703125,259.0,69590.203125,0.0,4630.35791015625,1.0,278.4437255859375,282.7888488769531,297.1985778808594,301.63629150390625,293.1499938964844,293.1499938964844,278.1499938964844,33671.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282744526863098,1.0,0.0,0.0,3.829257726669312,3.8292832374572754,9.784135954760131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.5263671875,0.0,1723.6175537109375,1895.4371337890625,0.0,3665.314453125,0.9438554048538208,1.0,0.0,3.0,1.0,0.0
17938200,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8488547205924988,0.4981181919574737,0.4518616795539856,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9693196415901184,0.7301340699195862,0.6927411556243896,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8954785466194153,0.5870604515075684,0.4122551679611206,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8266740441322327,0.4574171304702759,0.4373966455459595,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6754213571548462,0.2454845607280731,1.1301393508911133,285.00799560546875,284.95001220703125,304.7538146972656,294.21923828125,300.461669921875,297.2351989746094,285.0069274902344,1.0,0.7191933989524841,0.3887129724025726,0.3887129724025726,1.0,1.0,-3.752652168273926,1.109467387199402,2.6431846618652344,0.2587983906269073,0.9884256720542908,0.9884256720542908,0.0,252.016845703125,259.0,69590.203125,0.0,4630.35791015625,1.0,278.4437255859375,282.7888488769531,297.1985778808594,301.63629150390625,293.1499938964844,293.1499938964844,278.1499938964844,33671.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282744526863098,1.0,0.0,0.0,3.829257726669312,3.8292832374572754,9.784135954760131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.5263671875,0.0,1723.6175537109375,1895.4371337890625,0.0,3665.314453125,0.9438554048538208,1.0,0.0,3.0,1.0,0.0
17938260,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8455786108970642,0.4965986311435699,0.450951874256134,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9658507108688354,0.7290512919425964,0.6922191977500916,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.894019365310669,0.5897790789604187,0.4144541323184967,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8243191838264465,0.4574387371540069,0.437785804271698,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6731230616569519,0.2452946901321411,1.130604267120361,284.8994140625,284.95001220703125,304.773681640625,294.2372436523437,300.4555969238281,297.2296447753906,284.9008178710937,1.0,0.7210202217102051,0.3874242305755615,0.3874242305755615,1.0,1.0,-3.75461483001709,1.1060317754745483,2.648583173751831,0.2552039325237274,0.892467200756073,0.892467200756073,0.0,255.39334106445312,262.0,70399.6796875,0.0,4657.6416015625,1.0,278.1561889648437,282.6588439941406,297.2527160644531,301.8168334960937,293.1499938964844,293.1499938964844,278.45001220703125,38397.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347378611564636,1.0,0.0,0.0,3.735208034515381,3.7352333068847656,9.309425195169752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.34375,0.0,1648.404296875,1895.4371337890625,0.0,3724.490478515625,0.926111102104187,1.0,0.0,3.0,1.0,0.0
