time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938320,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8455786108970642,0.4965986311435699,0.450951874256134,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9658507108688354,0.7290512919425964,0.6922191977500916,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.894019365310669,0.5897790789604187,0.4144541323184967,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8243191838264465,0.4574387371540069,0.437785804271698,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6731230616569519,0.2452946901321411,1.130604267120361,284.8994140625,284.95001220703125,304.773681640625,294.2372436523437,300.4555969238281,297.2296447753906,284.9008178710937,1.0,0.7210202217102051,0.3874242305755615,0.3874242305755615,1.0,1.0,-3.75461483001709,1.1060317754745483,2.648583173751831,0.2552039325237274,0.892467200756073,0.892467200756073,0.0,255.39334106445312,262.0,70399.6796875,0.0,4657.6416015625,1.0,278.1561889648437,282.6588439941406,297.2527160644531,301.8168334960937,293.1499938964844,293.1499938964844,278.45001220703125,38397.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347378611564636,1.0,0.0,0.0,3.735208034515381,3.7352333068847656,9.309425195169752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.34375,0.0,1648.404296875,1895.4371337890625,0.0,3724.490478515625,0.926111102104187,1.0,0.0,3.0,1.0,0.0
17938380,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8432655334472656,0.4963701367378235,0.4505189061164856,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9632850885391236,0.7291690111160278,0.6920804977416992,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8935347199440002,0.5936539769172668,0.4169792532920837,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8227095007896423,0.4582293331623077,0.4383888244628906,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6714736819267273,0.2455172687768936,1.131377100944519,285.00836181640625,284.95001220703125,304.79327392578125,294.25543212890625,300.4568176269531,297.2343444824219,285.0072937011719,1.0,0.722851037979126,0.386135458946228,0.386135458946228,1.0,1.0,-3.758609771728516,1.1032723188400269,2.6553375720977783,0.2515305578708648,0.9904953837394714,0.9904953837394714,0.0,258.1127014160156,265.0,69686.40625,0.0,4686.59228515625,1.0,278.4437561035156,282.7879333496094,297.2347412109375,301.6791076660156,293.1499938964844,293.1499938964844,278.1499938964844,33683.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92735356092453,1.0,0.0,0.0,3.835391998291016,3.8354172706604,9.815507837629411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.61328125,0.0,1731.1585693359375,1895.4371337890625,0.0,3656.8603515625,0.9452518820762634,1.0,0.0,3.0,1.0,0.0
17938440,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8432655334472656,0.4963701367378235,0.4505189061164856,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9632850885391236,0.7291690111160278,0.6920804977416992,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8935347199440002,0.5936539769172668,0.4169792532920837,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8227095007896423,0.4582293331623077,0.4383888244628906,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6714736819267273,0.2455172687768936,1.131377100944519,285.00836181640625,284.95001220703125,304.79327392578125,294.25543212890625,300.4568176269531,297.2343444824219,285.0072937011719,1.0,0.722851037979126,0.386135458946228,0.386135458946228,1.0,1.0,-3.758609771728516,1.1032723188400269,2.6553375720977783,0.2515305578708648,0.9904953837394714,0.9904953837394714,0.0,258.1127014160156,265.0,69686.40625,0.0,4686.59228515625,1.0,278.4437561035156,282.7879333496094,297.2347412109375,301.6791076660156,293.1499938964844,293.1499938964844,278.1499938964844,33683.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92735356092453,1.0,0.0,0.0,3.835391998291016,3.8354172706604,9.815507837629411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.61328125,0.0,1731.1585693359375,1895.4371337890625,0.0,3656.8603515625,0.9452518820762634,1.0,0.0,3.0,1.0,0.0
17938500,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420766592025757,0.4956977665424347,0.450298011302948,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619574546813964,0.7287101745605469,0.6920427083969116,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932433724403381,0.595083475112915,0.4182378649711609,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8218968510627747,0.4583154618740082,0.4387378096580505,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706728935241699,0.2454779297113418,1.1320184469223022,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,300.454345703125,297.23248291015625,284.87664794921875,1.0,0.7238302826881409,0.3854911029338836,0.3854911029338836,1.0,1.0,-3.7610130310058594,1.102013111114502,2.6590001583099365,0.2498819679021835,0.9017764925956726,0.9017764925956726,0.0,259.5630187988281,265.0,70769.40625,0.0,4702.822265625,1.0,278.19366455078125,282.6386108398437,297.2908935546875,301.9169006347656,293.1499938964844,293.1499938964844,278.1499938964844,37166.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932568907737732,1.0,0.0,0.0,3.8108060359954834,3.8108317852020255,9.69007032836089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.5693359375,0.0,1728.6510009765625,1895.4371337890625,0.0,3704.665283203125,0.9403675198554992,1.0,0.0,3.0,1.0,0.0
17938560,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8401544690132141,0.4948602318763733,0.4496166408061981,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9597879648208618,0.7280277013778687,0.6915032863616943,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.892172634601593,0.5963594913482666,0.419171541929245,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8204421997070312,0.4582352340221405,0.4387632310390472,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6692801713943481,0.245314747095108,1.1317857503890991,284.8992004394531,284.95001220703125,304.81256103515625,294.2738037109375,300.4506225585937,297.2288513183594,284.900634765625,1.0,0.7246413826942444,0.3848734200000763,0.3848734200000763,1.0,1.0,-3.760421514511109,1.0998448133468628,2.660576581954956,0.2479328662157058,0.8941465020179749,0.8941465020179749,0.0,261.4678955078125,268.0,70502.328125,0.0,4713.37451171875,1.0,278.1564636230469,282.657470703125,297.2890930175781,301.8602600097656,293.1499938964844,293.1499938964844,278.45001220703125,38360.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337698817253112,1.0,0.0,0.0,3.742017984390259,3.742043256759644,9.343401643491234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.9677734375,0.0,1656.0806884765625,1895.4371337890625,0.0,3715.64697265625,0.9276770949363708,1.0,0.0,3.0,1.0,0.0
17938620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8379523158073425,0.4946369528770447,0.4491889178752899,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9571955800056458,0.7280851006507874,0.6913087964057922,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8917436599731445,0.6002293825149536,0.4216914474964142,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8188854455947876,0.4590122103691101,0.4393528401851654,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6676995754241943,0.2455246746540069,1.132501482963562,285.0086669921875,284.95001220703125,304.8314514160156,294.2923583984375,300.451904296875,297.2336120605469,285.0075988769531,1.0,0.7264410257339478,0.3836380243301391,0.3836380243301391,1.0,1.0,-3.7642643451690674,1.0971802473068235,2.667084217071533,0.244340568780899,0.9925121068954468,0.9925121068954468,0.0,264.1772766113281,271.0,69781.28125,0.0,4741.92041015625,1.0,278.4438171386719,282.7870788574219,297.2716369628906,301.7225646972656,293.1499938964844,293.1499938964844,278.1499938964844,33696.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263983964920044,1.0,0.0,0.0,3.8414270877838135,3.841452598571777,9.84642269941105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.7783203125,0.0,1738.61474609375,1895.4371337890625,0.0,3648.08544921875,0.9466269612312316,1.0,0.0,3.0,1.0,0.0
17938680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8379523158073425,0.4946369528770447,0.4491889178752899,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9571955800056458,0.7280851006507874,0.6913087964057922,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8917436599731445,0.6002293825149536,0.4216914474964142,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8188854455947876,0.4590122103691101,0.4393528401851654,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6676995754241943,0.2455246746540069,1.132501482963562,285.0086669921875,284.95001220703125,304.8314514160156,294.2923583984375,300.451904296875,297.2336120605469,285.0075988769531,1.0,0.7264410257339478,0.3836380243301391,0.3836380243301391,1.0,1.0,-3.7642643451690674,1.0971802473068235,2.667084217071533,0.244340568780899,0.9925121068954468,0.9925121068954468,0.0,264.1772766113281,271.0,69781.28125,0.0,4741.92041015625,1.0,278.4438171386719,282.7870788574219,297.2716369628906,301.7225646972656,293.1499938964844,293.1499938964844,278.1499938964844,33696.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263983964920044,1.0,0.0,0.0,3.8414270877838135,3.841452598571777,9.84642269941105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.7783203125,0.0,1738.61474609375,1895.4371337890625,0.0,3648.08544921875,0.9466269612312316,1.0,0.0,3.0,1.0,0.0
17938740,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8349737524986267,0.4931322038173675,0.4482945501804352,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.953667938709259,0.7268819212913513,0.6906775832176208,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8904515504837036,0.6029096245765686,0.4238715767860412,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8166755437850952,0.459001213312149,0.4397147893905639,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6655938625335693,0.2453081011772155,1.1328572034835815,284.8984069824219,284.95001220703125,304.8500061035156,294.3110656738281,300.445556640625,297.22808837890625,284.8998107910156,1.0,0.7282031774520874,0.3824026584625244,0.3824026584625244,1.0,1.0,-3.76592755317688,1.0937745571136477,2.6721529960632324,0.2407499700784683,0.8953267335891724,0.8953267335891724,0.0,267.5287170410156,274.0,70603.28125,0.0,4768.3125,1.0,278.1560974121094,282.65545654296875,297.3263854980469,301.90447998046875,293.1499938964844,293.1499938964844,278.45001220703125,38392.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328199028968812,1.0,0.0,0.0,3.748713731765747,3.748739242553711,9.376868774779724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4365234375,0.0,1664.17626953125,1895.4371337890625,0.0,3706.96142578125,0.929108738899231,1.0,0.0,3.0,1.0,0.0
17938800,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8349737524986267,0.4931322038173675,0.4482945501804352,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.953667938709259,0.7268819212913513,0.6906775832176208,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8904515504837036,0.6029096245765686,0.4238715767860412,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8166755437850952,0.459001213312149,0.4397147893905639,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6655938625335693,0.2453081011772155,1.1328572034835815,284.8984069824219,284.95001220703125,304.8500061035156,294.3110656738281,300.445556640625,297.22808837890625,284.8998107910156,1.0,0.7282031774520874,0.3824026584625244,0.3824026584625244,1.0,1.0,-3.76592755317688,1.0937745571136477,2.6721529960632324,0.2407499700784683,0.8953267335891724,0.8953267335891724,0.0,267.5287170410156,274.0,70603.28125,0.0,4768.3125,1.0,278.1560974121094,282.65545654296875,297.3263854980469,301.90447998046875,293.1499938964844,293.1499938964844,278.45001220703125,38392.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328199028968812,1.0,0.0,0.0,3.748713731765747,3.748739242553711,9.376868774779724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4365234375,0.0,1664.17626953125,1895.4371337890625,0.0,3706.96142578125,0.929108738899231,1.0,0.0,3.0,1.0,0.0
17938860,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8332429528236389,0.4929698407649994,0.4478532373905182,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.951537311077118,0.7268575429916382,0.6903476119041443,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8899503350257874,0.6056833863258362,0.4255813062191009,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8153901696205139,0.4595254063606262,0.4400278329849243,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6643234491348267,0.2454238831996917,1.133039951324463,285.0181884765625,284.95001220703125,304.86309814453125,294.3247375488281,300.4463806152344,297.2313537597656,285.01708984375,1.0,0.7294226288795471,0.3815572261810303,0.3815572261810303,1.0,1.0,-3.767641544342041,1.091632604598999,2.676008939743042,0.2381047308444976,0.9886690974235536,0.9886690974235536,0.0,269.60284423828125,274.0,69762.671875,0.0,4786.6689453125,1.0,278.4308166503906,282.79400634765625,297.2944641113281,301.7248840332031,293.1499938964844,293.1499938964844,278.45001220703125,33696.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259017705917358,1.0,0.0,0.0,3.8214786052703857,3.8215038776397705,9.744424005475594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.283203125,0.0,1714.4036865234375,1895.4371337890625,0.0,3643.520263671875,0.9425200819969176,1.0,0.0,3.0,1.0,0.0
17938920,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8328624963760376,0.492918998003006,0.4478720426559448,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9510518312454224,0.7268838286399841,0.6904269456863403,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8900629878044128,0.6067712306976318,0.4263809323310852,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8151534795761108,0.4597675800323486,0.4402908980846405,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6640721559524536,0.2455060631036758,1.133510947227478,285.009033203125,284.95001220703125,304.8681335449219,294.3301086425781,300.4469299316406,297.2328796386719,285.00799560546875,1.0,0.7299737334251404,0.3812284171581268,0.3812284171581268,1.0,1.0,-3.7696051597595215,1.0912225246429443,2.678382635116577,0.2372590452432632,0.9944231510162354,0.9944231510162354,0.0,270.2352600097656,277.0,69874.46875,0.0,4796.45263671875,1.0,278.44384765625,282.7864074707031,297.3092346191406,301.7664794921875,293.1499938964844,293.1499938964844,278.1499938964844,33712.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254023432731628,1.0,0.0,0.0,3.847154378890991,3.847179889678955,9.875803925751825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.8203125,0.0,1745.7301025390625,1895.4371337890625,0.0,3638.9287109375,0.9479350447654724,1.0,0.0,3.0,1.0,0.0
17938980,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8300010561943054,0.4914251565933227,0.4469891786575317,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9475147724151612,0.7256261110305786,0.6897464990615845,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8888357281684875,0.6094246506690979,0.4285466372966766,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8129875659942627,0.4597442746162414,0.4406432211399078,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6620525121688843,0.2452778816223144,1.133819580078125,284.8980407714844,284.95001220703125,304.8858642578125,294.349609375,300.44061279296875,297.22735595703125,284.89947509765625,1.0,0.7317101359367371,0.3800541758537292,0.3800541758537292,1.0,1.0,-3.771137237548828,1.0879511833190918,2.6831860542297363,0.2338022589683532,0.8967894315719604,0.8967894315719604,0.0,273.5824890136719,280.0,70705.8125,0.0,4822.494140625,1.0,278.15606689453125,282.6540832519531,297.3647155761719,301.9496459960937,293.1499938964844,293.1499938964844,278.45001220703125,38385.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931778371334076,1.0,0.0,0.0,3.755248308181762,3.755273818969727,9.409588415110192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.0576171875,0.0,1671.8056640625,1895.4371337890625,0.0,3697.430908203125,0.9305571913719176,1.0,0.0,3.0,1.0,0.0
17939040,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8300010561943054,0.4914251565933227,0.4469891786575317,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9475147724151612,0.7256261110305786,0.6897464990615845,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8888357281684875,0.6094246506690979,0.4285466372966766,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8129875659942627,0.4597442746162414,0.4406432211399078,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6620525121688843,0.2452778816223144,1.133819580078125,284.8980407714844,284.95001220703125,304.8858642578125,294.349609375,300.44061279296875,297.22735595703125,284.89947509765625,1.0,0.7317101359367371,0.3800541758537292,0.3800541758537292,1.0,1.0,-3.771137237548828,1.0879511833190918,2.6831860542297363,0.2338022589683532,0.8967894315719604,0.8967894315719604,0.0,273.5824890136719,280.0,70705.8125,0.0,4822.494140625,1.0,278.15606689453125,282.6540832519531,297.3647155761719,301.9496459960937,293.1499938964844,293.1499938964844,278.45001220703125,38385.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931778371334076,1.0,0.0,0.0,3.755248308181762,3.755273818969727,9.409588415110192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.0576171875,0.0,1671.8056640625,1895.4371337890625,0.0,3697.430908203125,0.9305571913719176,1.0,0.0,3.0,1.0,0.0
17939100,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8286495208740234,0.4912388622760772,0.4465613961219787,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9457994699478148,0.7254961133003235,0.6893621683120728,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8883035182952881,0.6112722158432007,0.429636687040329,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119357824325562,0.4600412547588348,0.4407711923122406,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6610534191131592,0.2453116178512573,1.1337047815322876,285.0179138183594,284.95001220703125,304.8945007324219,294.3594970703125,300.4404296875,297.2288818359375,285.0194091796875,1.0,0.732505202293396,0.3794670701026916,0.3794670701026916,1.0,1.0,-3.77147912979126,1.0861823558807373,2.6852967739105225,0.2318613827228546,0.9800718426704408,0.9800718426704408,0.0,275.15240478515625,280.0,69778.0,0.0,4833.63427734375,1.0,278.40447998046875,282.7919616699219,297.32867431640625,301.74102783203125,293.1499938964844,293.1499938964844,278.45001220703125,34421.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261662364006042,1.0,0.0,0.0,3.795418739318848,3.795444011688232,9.611976565793157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.484375,0.0,1688.7733154296875,1895.4371337890625,0.0,3645.95166015625,0.9382667541503906,1.0,0.0,3.0,1.0,0.0
17939160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8279629945755005,0.4912190735340118,0.4465703070163727,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.944884717464447,0.7255722880363464,0.6894410252571106,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8884777426719666,0.6132696866989136,0.4310401082038879,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.811486542224884,0.4604997634887695,0.4412067830562591,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.660585880279541,0.245464414358139,1.1344176530838013,285.0096740722656,284.95001220703125,304.9030456542969,294.36944580078125,300.4417419433594,297.2321472167969,285.00860595703125,1.0,0.7334543466567993,0.378897100687027,0.378897100687027,1.0,1.0,-3.774652004241944,1.0853824615478516,2.689269542694092,0.2303108721971511,0.996523141860962,0.996523141860962,0.0,276.2910461425781,283.0,69969.21875,0.0,4850.25927734375,1.0,278.4440002441406,282.7861022949219,297.3482360839844,301.811767578125,293.1499938964844,293.1499938964844,278.1499938964844,33709.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92433363199234,1.0,0.0,0.0,3.8528239727020255,3.8528494834899902,9.904933904181237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.01171875,0.0,1752.656494140625,1895.4371337890625,0.0,3629.0966796875,0.9492404460906982,1.0,0.0,3.0,1.0,0.0
17939220,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8251998424530029,0.4897361099720001,0.4457005262374878,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9413602352142334,0.7242624163627625,0.6887149810791016,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8873105049133301,0.6158912181854248,0.4331890642642975,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8093503713607788,0.4604647159576416,0.4415510594844818,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6586501598358154,0.2452254444360733,1.1346845626831057,284.89764404296875,284.95001220703125,304.91961669921875,294.3895874023437,300.4351806640625,297.2265930175781,284.8990783691406,1.0,0.7351664900779724,0.37775719165802,0.37775719165802,1.0,1.0,-3.7760651111602783,1.082165241241455,2.6938998699188232,0.2269223183393478,0.8982601165771484,0.8982601165771484,0.0,279.63360595703125,286.0,70809.8203125,0.0,4875.9765625,1.0,278.156005859375,282.6528015136719,297.40460205078125,301.9965515136719,293.1499938964844,293.1499938964844,278.45001220703125,38376.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306915998458862,1.0,0.0,0.0,3.761779546737671,3.7618050575256334,9.442346708965488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3037109375,0.0,1679.4464111328125,1895.4371337890625,0.0,3687.47900390625,0.9320027232170104,1.0,0.0,3.0,1.0,0.0
17939280,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8251998424530029,0.4897361099720001,0.4457005262374878,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9413602352142334,0.7242624163627625,0.6887149810791016,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8873105049133301,0.6158912181854248,0.4331890642642975,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8093503713607788,0.4604647159576416,0.4415510594844818,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6586501598358154,0.2452254444360733,1.1346845626831057,284.89764404296875,284.95001220703125,304.91961669921875,294.3895874023437,300.4351806640625,297.2265930175781,284.8990783691406,1.0,0.7351664900779724,0.37775719165802,0.37775719165802,1.0,1.0,-3.7760651111602783,1.082165241241455,2.6938998699188232,0.2269223183393478,0.8982601165771484,0.8982601165771484,0.0,279.63360595703125,286.0,70809.8203125,0.0,4875.9765625,1.0,278.156005859375,282.6528015136719,297.40460205078125,301.9965515136719,293.1499938964844,293.1499938964844,278.45001220703125,38376.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306915998458862,1.0,0.0,0.0,3.761779546737671,3.7618050575256334,9.442346708965488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.3037109375,0.0,1679.4464111328125,1895.4371337890625,0.0,3687.47900390625,0.9320027232170104,1.0,0.0,3.0,1.0,0.0
17939340,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8232277035713196,0.4895393252372741,0.4452908039093017,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9387418627738952,0.7241576313972473,0.688362181186676,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8869869112968445,0.6197171211242676,0.4356673955917358,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8078665733337402,0.4612111449241638,0.4421055316925049,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6572424173355103,0.2454022169113159,1.135237216949463,285.009765625,284.95001220703125,304.9354858398437,294.409912109375,300.4359741210937,297.2313842773437,285.0087280273437,1.0,0.7368860840797424,0.376617282629013,0.376617282629013,1.0,1.0,-3.779449939727783,1.0795928239822388,2.699857234954834,0.2234461903572082,0.9983799457550048,0.9983799457550048,0.0,282.3384704589844,289.0,70066.796875,0.0,4903.41845703125,1.0,278.4439392089844,282.78546142578125,297.3888854980469,301.8592834472656,293.1499938964844,293.1499938964844,278.1499938964844,33737.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232527017593384,1.0,0.0,0.0,3.858631134033203,3.858656644821167,9.934815352607984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.3203125,0.0,1760.0098876953125,1895.4371337890625,0.0,3619.145751953125,0.950551450252533,1.0,0.0,3.0,1.0,0.0
17939400,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8232277035713196,0.4895393252372741,0.4452908039093017,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9387418627738952,0.7241576313972473,0.688362181186676,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8869869112968445,0.6197171211242676,0.4356673955917358,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8078665733337402,0.4612111449241638,0.4421055316925049,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6572424173355103,0.2454022169113159,1.135237216949463,285.009765625,284.95001220703125,304.9354858398437,294.409912109375,300.4359741210937,297.2313842773437,285.0087280273437,1.0,0.7368860840797424,0.376617282629013,0.376617282629013,1.0,1.0,-3.779449939727783,1.0795928239822388,2.699857234954834,0.2234461903572082,0.9983799457550048,0.9983799457550048,0.0,282.3384704589844,289.0,70066.796875,0.0,4903.41845703125,1.0,278.4439392089844,282.78546142578125,297.3888854980469,301.8592834472656,293.1499938964844,293.1499938964844,278.1499938964844,33737.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232527017593384,1.0,0.0,0.0,3.858631134033203,3.858656644821167,9.934815352607984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.3203125,0.0,1760.0098876953125,1895.4371337890625,0.0,3619.145751953125,0.950551450252533,1.0,0.0,3.0,1.0,0.0
17939460,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8205299377441406,0.4880631864070892,0.4444271922111511,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9352393746376038,0.722794234752655,0.6875864267349243,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8858625888824463,0.6222991347312927,0.4377917945384979,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8057351112365723,0.4611618816852569,0.4424379467964172,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6553797125816345,0.2451518028974533,1.1354576349258425,284.89715576171875,284.95001220703125,304.9505615234375,294.4303283691406,300.428955078125,297.22576904296875,284.8985595703125,1.0,0.7385736703872681,0.375493437051773,0.375493437051773,1.0,1.0,-3.7807109355926514,1.076360106468201,2.704350709915161,0.2200708538293838,0.8996263742446899,0.8996263742446899,0.0,285.6840515136719,292.0,70912.5234375,0.0,4928.75732421875,1.0,278.1559753417969,282.651611328125,297.4453430175781,302.04443359375,293.1499938964844,293.1499938964844,278.45001220703125,38375.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295949935913086,1.0,0.0,0.0,3.768158674240112,3.768184185028076,9.474398439124344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.634765625,0.0,1686.991455078125,1895.4371337890625,0.0,3677.428466796875,0.933421552181244,1.0,0.0,3.0,1.0,0.0
17939520,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8205299377441406,0.4880631864070892,0.4444271922111511,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9352393746376038,0.722794234752655,0.6875864267349243,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8858625888824463,0.6222991347312927,0.4377917945384979,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8057351112365723,0.4611618816852569,0.4424379467964172,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6553797125816345,0.2451518028974533,1.1354576349258425,284.89715576171875,284.95001220703125,304.9505615234375,294.4303283691406,300.428955078125,297.22576904296875,284.8985595703125,1.0,0.7385736703872681,0.375493437051773,0.375493437051773,1.0,1.0,-3.7807109355926514,1.076360106468201,2.704350709915161,0.2200708538293838,0.8996263742446899,0.8996263742446899,0.0,285.6840515136719,292.0,70912.5234375,0.0,4928.75732421875,1.0,278.1559753417969,282.651611328125,297.4453430175781,302.04443359375,293.1499938964844,293.1499938964844,278.45001220703125,38375.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295949935913086,1.0,0.0,0.0,3.768158674240112,3.768184185028076,9.474398439124344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.634765625,0.0,1686.991455078125,1895.4371337890625,0.0,3677.428466796875,0.933421552181244,1.0,0.0,3.0,1.0,0.0
17939580,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.818601131439209,0.4878735840320587,0.4440226852893829,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.932642936706543,0.7226384878158569,0.6871844530105591,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8855632543563843,0.6261004209518433,0.4402496218681335,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8042599558830261,0.4618974924087524,0.4429806768894195,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6540241837501526,0.24531851708889,1.1359617710113523,285.010009765625,284.95001220703125,304.9647827148437,294.4508056640625,300.4292907714844,297.2305603027344,285.0090026855469,1.0,0.7402681708335876,0.3743695914745331,0.3743695914745331,1.0,1.0,-3.783945798873901,1.073771834373474,2.710174083709717,0.2166084200143814,1.0,1.0,0.0,288.3891296386719,295.0,70160.265625,0.0,4955.83544921875,1.0,278.4439697265625,282.78515625,297.4298095703125,301.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,33757.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221600890159608,1.0,0.0,0.0,3.864036798477173,3.864062547683716,9.962670901586534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.46875,0.0,1766.8228759765625,1895.4371337890625,0.0,3609.07958984375,0.9517878293991088,1.0,0.0,3.0,1.0,0.0
17939640,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.818601131439209,0.4878735840320587,0.4440226852893829,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.932642936706543,0.7226384878158569,0.6871844530105591,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8855632543563843,0.6261004209518433,0.4402496218681335,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8042599558830261,0.4618974924087524,0.4429806768894195,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6540241837501526,0.24531851708889,1.1359617710113523,285.010009765625,284.95001220703125,304.9647827148437,294.4508056640625,300.4292907714844,297.2305603027344,285.0090026855469,1.0,0.7402681708335876,0.3743695914745331,0.3743695914745331,1.0,1.0,-3.783945798873901,1.073771834373474,2.710174083709717,0.2166084200143814,1.0,1.0,0.0,288.3891296386719,295.0,70160.265625,0.0,4955.83544921875,1.0,278.4439697265625,282.78515625,297.4298095703125,301.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,33757.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221600890159608,1.0,0.0,0.0,3.864036798477173,3.864062547683716,9.962670901586534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.46875,0.0,1766.8228759765625,1895.4371337890625,0.0,3609.07958984375,0.9517878293991088,1.0,0.0,3.0,1.0,0.0
17939700,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.817612886428833,0.4872294664382934,0.4438279271125793,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9313311576843262,0.7220494151115417,0.6870273351669312,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8853776454925537,0.627457320690155,0.4414748251438141,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8035300970077515,0.4619548320770263,0.4433081150054931,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6533827781677246,0.2452533394098281,1.1364973783493042,284.87945556640625,284.95001220703125,304.9715270996094,294.4610290527344,300.4262390136719,297.2286376953125,284.8775329589844,1.0,0.7411845922470093,0.3738076388835907,0.3738076388835907,1.0,1.0,-3.786043882369995,1.0726206302642822,2.713423252105713,0.2150848954916,0.9109341502189636,0.9109341502189636,0.0,289.8282165527344,295.0,71260.7265625,0.0,4971.35595703125,1.0,278.19366455078125,282.6351318359375,297.48663330078125,302.1456298828125,293.1499938964844,293.1499938964844,278.1499938964844,37136.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273078441619872,1.0,0.0,0.0,3.840498924255371,3.840524911880493,9.8416649052524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.7216796875,0.0,1764.5601806640625,1895.4371337890625,0.0,3656.440185546875,0.9470901489257812,1.0,0.0,3.0,1.0,0.0
17939760,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8159556984901428,0.4864096939563751,0.4431721568107605,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9291998744010924,0.7212293744087219,0.6863678097724915,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8844888806343079,0.6286448836326599,0.4423524439334869,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8021746873855591,0.4618374407291412,0.4433050155639648,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.652238667011261,0.2450595051050186,1.136146903038025,284.8966979980469,284.95001220703125,304.97802734375,294.47119140625,300.4217834472656,297.2248840332031,284.8982849121094,1.0,0.7419325113296509,0.3732701539993286,0.3732701539993286,1.0,1.0,-3.78509521484375,1.070563554763794,2.714531660079956,0.2132824212312698,0.9008445143699646,0.9008445143699646,0.0,291.7289428710937,298.0,71006.8125,0.0,4980.8525390625,1.0,278.1559753417969,282.65087890625,297.4862976074219,302.0923767089844,293.1499938964844,293.1499938964844,278.1499938964844,38387.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284830689430236,1.0,0.0,0.0,3.773601770401001,3.773627281188965,9.5017895773708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.88671875,0.0,1693.544189453125,1895.4371337890625,0.0,3667.22900390625,0.934679388999939,1.0,0.0,3.0,1.0,0.0
17939820,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8133867383003235,0.4855246543884277,0.4423161447048187,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.925836443901062,0.7202732563018799,0.6854202151298523,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8835091590881348,0.6316901445388794,0.444426953792572,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8001243472099304,0.4620503485202789,0.4435068964958191,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6504367589950562,0.2449011355638504,1.1357165575027466,284.9335021972656,284.95001220703125,304.9902648925781,294.4914855957031,300.41729736328125,297.2237243652344,284.93438720703125,1.0,0.7434156537055969,0.3721951842308044,0.3721951842308044,1.0,1.0,-3.7851407527923584,1.067088961601257,2.7180516719818115,0.2097212225198745,0.9035155773162842,0.9035155773162842,0.0,294.8965148925781,301.0,70722.6875,0.0,5001.51416015625,1.0,278.1500549316406,282.6859436035156,297.4840087890625,302.0433349609375,293.1499938964844,293.1499938964844,278.1499938964844,37230.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926401913166046,1.0,0.0,0.0,3.725040912628174,3.72506594657898,9.258814657187032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.67578125,0.0,1627.6671142578125,1895.4371337890625,0.0,3648.11767578125,0.9230889081954956,1.0,0.0,3.0,1.0,0.0
17939880,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8133867383003235,0.4855246543884277,0.4423161447048187,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.925836443901062,0.7202732563018799,0.6854202151298523,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8835091590881348,0.6316901445388794,0.444426953792572,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8001243472099304,0.4620503485202789,0.4435068964958191,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6504367589950562,0.2449011355638504,1.1357165575027466,284.9335021972656,284.95001220703125,304.9902648925781,294.4914855957031,300.41729736328125,297.2237243652344,284.93438720703125,1.0,0.7434156537055969,0.3721951842308044,0.3721951842308044,1.0,1.0,-3.7851407527923584,1.067088961601257,2.7180516719818115,0.2097212225198745,0.9035155773162842,0.9035155773162842,0.0,294.8965148925781,301.0,70722.6875,0.0,5001.51416015625,1.0,278.1500549316406,282.6859436035156,297.4840087890625,302.0433349609375,293.1499938964844,293.1499938964844,278.1499938964844,37230.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926401913166046,1.0,0.0,0.0,3.725040912628174,3.72506594657898,9.258814657187032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.67578125,0.0,1627.6671142578125,1895.4371337890625,0.0,3648.11767578125,0.9230889081954956,1.0,0.0,3.0,1.0,0.0
17939940,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8113376498222351,0.484874427318573,0.4418191313743591,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9231285452842712,0.7195459008216858,0.6848278641700745,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8830142617225647,0.6347957253456116,0.4466629326343536,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798591673374176,0.4624716937541961,0.443981409072876,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6490659713745117,0.2448863387107849,1.1360496282577517,284.9498291015625,284.95001220703125,305.0013122558594,294.5115051269531,300.4137268066406,297.22412109375,284.9501037597656,1.0,0.7450199723243713,0.3711202144622803,0.3711202144622803,1.0,1.0,-3.7874908447265625,1.064345121383667,2.7231459617614746,0.2064311355352401,0.9098361730575562,0.9098361730575562,0.0,297.7156982421875,304.0,70658.109375,0.0,5026.77392578125,1.0,278.1499938964844,282.7010498046875,297.5029602050781,302.0513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36388.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245702028274536,1.0,0.0,0.0,3.710310220718384,3.7103350162506095,9.18573164199188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.4228515625,0.0,1604.2630615234375,1895.4371337890625,0.0,3631.274169921875,0.9191372394561768,1.0,0.0,3.0,1.0,0.0
17940000,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8113376498222351,0.484874427318573,0.4418191313743591,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9231285452842712,0.7195459008216858,0.6848278641700745,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8830142617225647,0.6347957253456116,0.4466629326343536,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798591673374176,0.4624716937541961,0.443981409072876,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6490659713745117,0.2448863387107849,1.1360496282577517,284.9498291015625,284.95001220703125,305.0013122558594,294.5115051269531,300.4137268066406,297.22412109375,284.9501037597656,1.0,0.7450199723243713,0.3711202144622803,0.3711202144622803,1.0,1.0,-3.7874908447265625,1.064345121383667,2.7231459617614746,0.2064311355352401,0.9098361730575562,0.9098361730575562,0.0,297.7156982421875,304.0,70658.109375,0.0,5026.77392578125,1.0,278.1499938964844,282.7010498046875,297.5029602050781,302.0513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36388.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245702028274536,1.0,0.0,0.0,3.710310220718384,3.7103350162506095,9.18573164199188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.4228515625,0.0,1604.2630615234375,1895.4371337890625,0.0,3631.274169921875,0.9191372394561768,1.0,0.0,3.0,1.0,0.0
17940060,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8096587657928467,0.4843124449253082,0.4414166510105133,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9209409952163696,0.7189116477966309,0.684342622756958,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.882554292678833,0.6371904015541077,0.4483979344367981,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7973613142967224,0.4628008902072906,0.4443855285644531,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6479873061180115,0.2448832392692566,1.136460542678833,284.9532470703125,284.95001220703125,305.0093078613281,294.52734375,300.4106750488281,297.22393798828125,284.95330810546875,1.0,0.7463418841362,0.3703224062919616,0.3703224062919616,1.0,1.0,-3.789491653442383,1.0623764991760254,2.7271151542663574,0.2040151059627533,0.9132439494132996,0.9132439494132996,0.0,300.0355224609375,304.0,70683.6171875,0.0,5047.77685546875,1.0,278.1499938964844,282.70391845703125,297.52130126953125,302.0707702636719,293.1499938964844,293.1499938964844,278.1499938964844,36078.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236943125724792,1.0,0.0,0.0,3.709639549255371,3.7096641063690186,9.18241084946203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.8134765625,0.0,1601.13525390625,1895.4371337890625,0.0,3623.2119140625,0.918731153011322,1.0,0.0,3.0,1.0,0.0
17940120,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8092269897460938,0.4841649830341339,0.4413101375102997,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9203843474388124,0.7187435030937195,0.6842131614685059,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8824279308319092,0.6377800703048706,0.4488252401351928,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.797045886516571,0.4628781974315643,0.444483071565628,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6477130651473999,0.2448800653219223,1.1365585327148438,284.9535522460937,284.95001220703125,305.0111694335937,294.53125,300.4098205566406,297.2238464355469,284.9535827636719,1.0,0.746672511100769,0.3701229691505432,0.3701229691505432,1.0,1.0,-3.789957284927368,1.0618746280670166,2.728082656860352,0.2034094184637069,0.9138869643211364,0.9138869643211364,0.0,300.62646484375,307.0,70693.109375,0.0,5052.99951171875,1.0,278.1499938964844,282.70416259765625,297.5257873535156,302.0758972167969,293.1499938964844,293.1499938964844,278.1499938964844,36029.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923522412776947,1.0,0.0,0.0,3.7100040912628174,3.710028886795044,9.18421619644505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.4892578125,0.0,1601.1796875,1895.4371337890625,0.0,3621.62939453125,0.9187703728675842,1.0,0.0,3.0,1.0,0.0
