time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940180,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.806991696357727,0.4833868443965912,0.4407387971878052,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175418615341188,0.7178375124931335,0.6835034489631653,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817289471626282,0.640674889087677,0.4509217143058777,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7954162955284119,0.4632265865802765,0.4449372291564941,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463068723678589,0.2448416203260421,1.1369670629501345,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,300.4050598144531,297.22296142578125,284.9530639648437,1.0,0.7483119368553162,0.3691257238388061,0.3691257238388061,1.0,1.0,-3.7919771671295166,1.0592632293701172,2.7327139377593994,0.2003465294837951,0.9157875776290894,0.9157875776290894,0.0,303.6405334472656,310.0,70746.34375,0.0,5078.5908203125,1.0,278.1499938964844,282.7035827636719,297.5470275878906,302.101318359375,293.1499938964844,293.1499938964844,278.1499938964844,35926.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228813052177428,1.0,0.0,0.0,3.7133593559265137,3.71338415145874,9.200835506817384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8955078125,0.0,1604.2498779296875,1895.4371337890625,0.0,3615.72509765625,0.9194273352622986,1.0,0.0,3.0,1.0,0.0
17940240,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.806991696357727,0.4833868443965912,0.4407387971878052,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175418615341188,0.7178375124931335,0.6835034489631653,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8817289471626282,0.640674889087677,0.4509217143058777,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7954162955284119,0.4632265865802765,0.4449372291564941,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6463068723678589,0.2448416203260421,1.1369670629501345,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,300.4050598144531,297.22296142578125,284.9530639648437,1.0,0.7483119368553162,0.3691257238388061,0.3691257238388061,1.0,1.0,-3.7919771671295166,1.0592632293701172,2.7327139377593994,0.2003465294837951,0.9157875776290894,0.9157875776290894,0.0,303.6405334472656,310.0,70746.34375,0.0,5078.5908203125,1.0,278.1499938964844,282.7035827636719,297.5470275878906,302.101318359375,293.1499938964844,293.1499938964844,278.1499938964844,35926.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228813052177428,1.0,0.0,0.0,3.7133593559265137,3.71338415145874,9.200835506817384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8955078125,0.0,1604.2498779296875,1895.4371337890625,0.0,3615.72509765625,0.9194273352622986,1.0,0.0,3.0,1.0,0.0
17940300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058448433876038,0.4829842448234558,0.440438836812973,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161105155944824,0.7173563838005066,0.6831198930740356,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813597559928894,0.6421008706092834,0.4519534111022949,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.794586181640625,0.463383674621582,0.4451473951339721,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455938220024109,0.2448110878467559,1.1371217966079712,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,300.4024658203125,297.222412109375,284.9524841308594,1.0,0.7491193413734436,0.3686271011829376,0.3686271011829376,1.0,1.0,-3.792835474014282,1.0579068660736084,2.734928607940674,0.1987962871789932,0.9162456393241882,0.9162456393241882,0.0,305.1645812988281,310.0,70770.546875,0.0,5091.0517578125,1.0,278.1499938964844,282.7030944824219,297.5570068359375,302.1132507324219,293.1499938964844,293.1499938964844,278.1499938964844,35918.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922619879245758,1.0,0.0,0.0,3.715036630630493,3.71506142616272,9.209148856825776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9638671875,0.0,1606.1142578125,1895.4371337890625,0.0,3613.31640625,0.9197916388511658,1.0,0.0,3.0,1.0,0.0
17940360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046914339065552,0.4825787246227264,0.4401351809501648,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146877527236938,0.7168649435043335,0.6827254295349121,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809888362884521,0.64351886510849,0.4529789388179779,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937561273574829,0.4635345935821533,0.4453510046005249,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448820233345032,0.2447762340307235,1.1372554302215576,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,300.3998413085937,297.2218322753906,284.9519958496094,1.0,0.7499198913574219,0.3681493699550628,0.3681493699550628,1.0,1.0,-3.793635368347168,1.0565946102142334,2.7370407581329346,0.1973017156124115,0.916577935218811,0.916577935218811,0.0,306.6910095214844,313.0,70793.1796875,0.0,5103.35888671875,1.0,278.1499938964844,282.7026672363281,297.5666809082031,302.1247253417969,293.1499938964844,293.1499938964844,278.1499938964844,35918.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223718047142028,1.0,0.0,0.0,3.716554880142212,3.7165794372558594,9.216677199219704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.7099609375,0.0,1607.8629150390625,1895.4371337890625,0.0,3611.03076171875,0.9201289415359496,1.0,0.0,3.0,1.0,0.0
17940420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023990392684937,0.4817638695240021,0.4395221769809723,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118824005126952,0.715851902961731,0.6819050312042236,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8802499175071716,0.646331250667572,0.4550118446350097,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921044230461121,0.4638198316097259,0.4457404315471649,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434687376022339,0.2446953803300857,1.1374655961990356,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,300.3942565917969,297.2206726074219,284.9512634277344,1.0,0.7514982223510742,0.3671939373016357,0.3671939373016357,1.0,1.0,-3.7950785160064697,1.053924798965454,2.741153717041016,0.194296196103096,0.9169510006904602,0.9169510006904602,0.0,309.7403564453125,316.0,70831.0703125,0.0,5127.49365234375,1.0,278.1499938964844,282.7021789550781,297.585205078125,302.14630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35931.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218868613243104,1.0,0.0,0.0,3.718907594680786,3.7189321517944336,9.22834999528277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.94140625,0.0,1610.6717529296875,1895.4371337890625,0.0,3606.561279296875,0.9206631183624268,1.0,0.0,3.0,1.0,0.0
17940480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8023990392684937,0.4817638695240021,0.4395221769809723,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118824005126952,0.715851902961731,0.6819050312042236,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8802499175071716,0.646331250667572,0.4550118446350097,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921044230461121,0.4638198316097259,0.4457404315471649,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434687376022339,0.2446953803300857,1.1374655961990356,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,300.3942565917969,297.2206726074219,284.9512634277344,1.0,0.7514982223510742,0.3671939373016357,0.3671939373016357,1.0,1.0,-3.7950785160064697,1.053924798965454,2.741153717041016,0.194296196103096,0.9169510006904602,0.9169510006904602,0.0,309.7403564453125,316.0,70831.0703125,0.0,5127.49365234375,1.0,278.1499938964844,282.7021789550781,297.585205078125,302.14630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35931.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218868613243104,1.0,0.0,0.0,3.718907594680786,3.7189321517944336,9.22834999528277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.94140625,0.0,1610.6717529296875,1895.4371337890625,0.0,3606.561279296875,0.9206631183624268,1.0,0.0,3.0,1.0,0.0
17940540,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001356720924377,0.4809489846229553,0.4389079809188843,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091510772705078,0.7148125171661377,0.6810581684112549,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795247077941895,0.6491217613220215,0.4570286571979522,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904742956161499,0.4640917181968689,0.446116030216217,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6420785188674927,0.2446068525314331,1.1376358270645142,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,300.38824462890625,297.21954345703125,284.9508056640625,1.0,0.7530562281608582,0.3662385046482086,0.3662385046482086,1.0,1.0,-3.7964046001434326,1.0512133836746216,2.745191097259521,0.1912654787302017,0.9171565175056458,0.9171565175056458,0.0,312.78228759765625,319.0,70861.7890625,0.0,5151.2451171875,1.0,278.1499938964844,282.7020568847656,297.6028747558594,302.1665344238281,293.1499938964844,293.1499938964844,278.1499938964844,35947.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92140793800354,1.0,0.0,0.0,3.720613956451416,3.7206387519836426,9.236820801561408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.953125,0.0,1612.7547607421875,1895.4371337890625,0.0,3602.146240234375,0.9210556149482728,1.0,0.0,3.0,1.0,0.0
17940600,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001356720924377,0.4809489846229553,0.4389079809188843,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091510772705078,0.7148125171661377,0.6810581684112549,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795247077941895,0.6491217613220215,0.4570286571979522,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904742956161499,0.4640917181968689,0.446116030216217,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6420785188674927,0.2446068525314331,1.1376358270645142,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,300.38824462890625,297.21954345703125,284.9508056640625,1.0,0.7530562281608582,0.3662385046482086,0.3662385046482086,1.0,1.0,-3.7964046001434326,1.0512133836746216,2.745191097259521,0.1912654787302017,0.9171565175056458,0.9171565175056458,0.0,312.78228759765625,319.0,70861.7890625,0.0,5151.2451171875,1.0,278.1499938964844,282.7020568847656,297.6028747558594,302.1665344238281,293.1499938964844,293.1499938964844,278.1499938964844,35947.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92140793800354,1.0,0.0,0.0,3.720613956451416,3.7206387519836426,9.236820801561408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.953125,0.0,1612.7547607421875,1895.4371337890625,0.0,3602.146240234375,0.9210556149482728,1.0,0.0,3.0,1.0,0.0
17940660,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.797902524471283,0.4801355302333832,0.4382945299148559,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9065051078796388,0.7137522101402283,0.6801908612251282,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8788149356842041,0.6518943309783936,0.4590325355529785,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7888677716255188,0.4643537104129791,0.4464816451072693,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6407133936882019,0.2445137649774551,1.137782335281372,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,300.38238525390625,297.2184753417969,284.9505615234375,1.0,0.7545986771583557,0.3653700053691864,0.3653700053691864,1.0,1.0,-3.797650098800659,1.0487487316131592,2.7489013671875,0.1884887963533401,0.9173765778541564,0.9173765778541564,0.0,315.81842041015625,322.0,70890.8671875,0.0,5174.73046875,1.0,278.1499938964844,282.7021789550781,297.6199035644531,302.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,35957.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209506511688232,1.0,0.0,0.0,3.722032070159912,3.72205662727356,9.243863132724072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.5712890625,0.0,1614.4683837890625,1895.4371337890625,0.0,3597.92919921875,0.921381175518036,1.0,0.0,3.0,1.0,0.0
17940720,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.797902524471283,0.4801355302333832,0.4382945299148559,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9065051078796388,0.7137522101402283,0.6801908612251282,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8788149356842041,0.6518943309783936,0.4590325355529785,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7888677716255188,0.4643537104129791,0.4464816451072693,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6407133936882019,0.2445137649774551,1.137782335281372,284.9505615234375,284.95001220703125,305.0390319824219,294.6223449707031,300.38238525390625,297.2184753417969,284.9505615234375,1.0,0.7545986771583557,0.3653700053691864,0.3653700053691864,1.0,1.0,-3.797650098800659,1.0487487316131592,2.7489013671875,0.1884887963533401,0.9173765778541564,0.9173765778541564,0.0,315.81842041015625,322.0,70890.8671875,0.0,5174.73046875,1.0,278.1499938964844,282.7021789550781,297.6199035644531,302.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,35957.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209506511688232,1.0,0.0,0.0,3.722032070159912,3.72205662727356,9.243863132724072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.5712890625,0.0,1614.4683837890625,1895.4371337890625,0.0,3597.92919921875,0.921381175518036,1.0,0.0,3.0,1.0,0.0
17940780,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956998348236084,0.4793232381343841,0.4376821219921112,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039520621299744,0.7126674056053162,0.6793004274368286,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781179189682007,0.654643714427948,0.4610204100608825,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872835397720337,0.4646039009094238,0.446835994720459,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393725872039795,0.2444162964820861,1.13790762424469,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,300.37603759765625,297.2174377441406,284.9504089355469,1.0,0.7561255693435669,0.3645015060901642,0.3645015060901642,1.0,1.0,-3.798811197280884,1.0462623834609983,2.752548694610596,0.1856992542743683,0.9175131320953368,0.9175131320953368,0.0,318.84832763671875,325.0,70914.875,0.0,5197.93408203125,1.0,278.1499938964844,282.7024230957031,297.635986328125,302.2040100097656,293.1499938964844,293.1499938964844,278.1499938964844,35966.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205026626586914,1.0,0.0,0.0,3.7230820655822754,3.723106622695923,9.24907908483874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.2509765625,0.0,1615.7491455078125,1895.4371337890625,0.0,3593.79638671875,0.9216228723526,1.0,0.0,3.0,1.0,0.0
17940840,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7956998348236084,0.4793232381343841,0.4376821219921112,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039520621299744,0.7126674056053162,0.6793004274368286,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781179189682007,0.654643714427948,0.4610204100608825,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872835397720337,0.4646039009094238,0.446835994720459,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393725872039795,0.2444162964820861,1.13790762424469,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,300.37603759765625,297.2174377441406,284.9504089355469,1.0,0.7561255693435669,0.3645015060901642,0.3645015060901642,1.0,1.0,-3.798811197280884,1.0462623834609983,2.752548694610596,0.1856992542743683,0.9175131320953368,0.9175131320953368,0.0,318.84832763671875,325.0,70914.875,0.0,5197.93408203125,1.0,278.1499938964844,282.7024230957031,297.635986328125,302.2040100097656,293.1499938964844,293.1499938964844,278.1499938964844,35966.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205026626586914,1.0,0.0,0.0,3.7230820655822754,3.723106622695923,9.24907908483874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.2509765625,0.0,1615.7491455078125,1895.4371337890625,0.0,3593.79638671875,0.9216228723526,1.0,0.0,3.0,1.0,0.0
17940900,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7946088314056396,0.4789170324802398,0.4373759925365448,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9027138352394104,0.7121195197105408,0.678849995136261,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8777748346328735,0.656013548374176,0.46201092004776,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7864998579025269,0.4647263288497925,0.4470106959342956,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6387110948562622,0.2443666756153106,1.137966275215149,284.9503173828125,284.95001220703125,305.03936767578125,294.6461486816406,300.37274169921875,297.2169494628906,284.9503173828125,1.0,0.7568854689598083,0.3640672564506531,0.3640672564506531,1.0,1.0,-3.799373149871826,1.0450119972229004,2.754361152648926,0.1843002587556839,0.917563796043396,0.917563796043396,0.0,320.3631286621094,325.0,70925.75,0.0,5209.484375,1.0,278.1499938964844,282.7025756835937,297.6438293457031,302.2127990722656,293.1499938964844,293.1499938964844,278.1499938964844,35970.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202947616577148,1.0,0.0,0.0,3.723523139953613,3.7235476970672607,9.251270398635824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.8740234375,0.0,1616.2913818359375,1895.4371337890625,0.0,3591.87841796875,0.921724796295166,1.0,0.0,3.0,1.0,0.0
17940960,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7935250997543335,0.4785108864307403,0.4370698928833008,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9014905691146852,0.711566150188446,0.678394615650177,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8774346709251404,0.6573776602745056,0.4629975855350494,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7857216000556946,0.4648459255695343,0.4471828043460846,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6380553245544434,0.2443161457777023,1.1380207538604736,284.9502258300781,284.95001220703125,305.03857421875,294.65362548828125,300.369140625,297.2164306640625,284.9502258300781,1.0,0.7576422095298767,0.3636095821857452,0.3636095821857452,1.0,1.0,-3.7999167442321777,1.0436824560165403,2.7562344074249268,0.1828266084194183,0.9175622463226318,0.9175622463226318,0.0,321.8769836425781,328.0,70934.296875,0.0,5220.9765625,1.0,278.1499938964844,282.7027282714844,297.6513977050781,302.22119140625,293.1499938964844,293.1499938964844,278.1499938964844,35976.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200889468193054,1.0,0.0,0.0,3.723840951919556,3.7238657474517822,9.252850077245968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.103515625,0.0,1616.6993408203125,1895.4371337890625,0.0,3589.979248046875,0.92179936170578,1.0,0.0,3.0,1.0,0.0
17941020,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913788557052612,0.4776982963085174,0.4364575445652008,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990593552589417,0.7104405164718628,0.6774659156799316,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767611980438232,0.6600865125656128,0.4649576246738434,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841795682907104,0.4650752544403076,0.4475178122520447,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367600560188293,0.244212195277214,1.1381165981292725,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,300.3614501953125,297.2154846191406,284.9500732421875,1.0,0.7591448426246643,0.3626942336559295,0.3626942336559295,1.0,1.0,-3.800939798355103,1.040990710258484,2.759948968887329,0.1798630803823471,0.9174782633781432,0.9174782633781432,0.0,324.9020690917969,331.0,70946.2734375,0.0,5243.7578125,1.0,278.1499938964844,282.7031555175781,297.6655578613281,302.2366943359375,293.1499938964844,293.1499938964844,278.1499938964844,35986.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196768999099731,1.0,0.0,0.0,3.72411060333252,3.724135160446167,9.254189876628516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.568359375,0.0,1617.092529296875,1895.4371337890625,0.0,3586.17626953125,0.9218668937683104,1.0,0.0,3.0,1.0,0.0
17941080,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913788557052612,0.4776982963085174,0.4364575445652008,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990593552589417,0.7104405164718628,0.6774659156799316,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767611980438232,0.6600865125656128,0.4649576246738434,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841795682907104,0.4650752544403076,0.4475178122520447,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367600560188293,0.244212195277214,1.1381165981292725,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,300.3614501953125,297.2154846191406,284.9500732421875,1.0,0.7591448426246643,0.3626942336559295,0.3626942336559295,1.0,1.0,-3.800939798355103,1.040990710258484,2.759948968887329,0.1798630803823471,0.9174782633781432,0.9174782633781432,0.0,324.9020690917969,331.0,70946.2734375,0.0,5243.7578125,1.0,278.1499938964844,282.7031555175781,297.6655578613281,302.2366943359375,293.1499938964844,293.1499938964844,278.1499938964844,35986.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196768999099731,1.0,0.0,0.0,3.72411060333252,3.724135160446167,9.254189876628516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.568359375,0.0,1617.092529296875,1895.4371337890625,0.0,3586.17626953125,0.9218668937683104,1.0,0.0,3.0,1.0,0.0
17941140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892594337463379,0.476885050535202,0.4358448386192322,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8966514468193054,0.7092999219894409,0.6765233874320984,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760997653007507,0.6627802848815918,0.4669072031974792,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826584577560425,0.465296596288681,0.4478454887866974,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6354858875274658,0.2441060841083526,1.1382031440734863,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,300.3533630371094,297.21453857421875,284.9499206542969,1.0,0.7606385946273804,0.3617788553237915,0.3617788553237915,1.0,1.0,-3.801912069320679,1.038278579711914,2.7636334896087646,0.1768927574157714,0.9173362255096436,0.9173362255096436,0.0,327.9275817871094,334.0,70954.2578125,0.0,5266.40087890625,1.0,278.1499938964844,282.70367431640625,297.678955078125,302.25115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35996.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193088412284852,1.0,0.0,0.0,3.724108934402466,3.724133729934693,9.254181918549876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.259765625,0.0,1617.16845703125,1895.4371337890625,0.0,3582.7783203125,0.9218734502792358,1.0,0.0,3.0,1.0,0.0
17941200,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7892594337463379,0.476885050535202,0.4358448386192322,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8966514468193054,0.7092999219894409,0.6765233874320984,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760997653007507,0.6627802848815918,0.4669072031974792,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826584577560425,0.465296596288681,0.4478454887866974,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6354858875274658,0.2441060841083526,1.1382031440734863,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,300.3533630371094,297.21453857421875,284.9499206542969,1.0,0.7606385946273804,0.3617788553237915,0.3617788553237915,1.0,1.0,-3.801912069320679,1.038278579711914,2.7636334896087646,0.1768927574157714,0.9173362255096436,0.9173362255096436,0.0,327.9275817871094,334.0,70954.2578125,0.0,5266.40087890625,1.0,278.1499938964844,282.70367431640625,297.678955078125,302.25115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35996.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193088412284852,1.0,0.0,0.0,3.724108934402466,3.724133729934693,9.254181918549876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.259765625,0.0,1617.16845703125,1895.4371337890625,0.0,3582.7783203125,0.9218734502792358,1.0,0.0,3.0,1.0,0.0
17941260,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7874170541763306,0.4761686325073242,0.4353050589561462,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8945493698120117,0.7082759737968445,0.6756749153137207,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8755236864089966,0.6651276350021362,0.468606948852539,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7813346982002258,0.465479701757431,0.4481230080127716,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6343809366226196,0.2440098226070404,1.1382663249969482,284.9497985839844,284.95001220703125,305.02423095703125,294.6915283203125,300.34576416015625,297.2137451171875,284.9497985839844,1.0,0.7619416117668152,0.360992282629013,0.360992282629013,1.0,1.0,-3.8026974201202393,1.0359268188476562,2.766770601272583,0.1743337213993072,0.9171355962753296,0.9171355962753296,0.0,330.58770751953125,334.0,70956.078125,0.0,5286.10400390625,1.0,278.1499938964844,282.7041931152344,297.6894836425781,302.2623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36005.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189829230308532,1.0,0.0,0.0,3.723759412765503,3.7237842082977295,9.252444783669488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.314453125,0.0,1616.82763671875,1895.4371337890625,0.0,3579.769287109375,0.9218006730079652,1.0,0.0,3.0,1.0,0.0
17941320,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871674299240112,0.4760709404945373,0.4352314174175262,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942638635635376,0.7081348299980164,0.6755577921867371,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754453659057617,0.6654457449913025,0.4688374400138855,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811551690101624,0.4655037224292755,0.4481599926948547,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342313289642334,0.2439964711666107,1.1382739543914795,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,300.3446960449219,297.213623046875,284.9497985839844,1.0,0.7621184587478638,0.3608850240707397,0.3608850240707397,1.0,1.0,-3.802798748016357,1.035604476928711,2.7671945095062256,0.1739846020936966,0.9171032905578612,0.9171032905578612,0.0,330.9503479003906,337.0,70955.9609375,0.0,5288.77392578125,1.0,278.1499938964844,282.70428466796875,297.6908264160156,302.26373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36006.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189389944076538,1.0,0.0,0.0,3.723687171936035,3.7237117290496826,9.252085533262288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.6572265625,0.0,1616.7520751953125,1895.4371337890625,0.0,3579.36376953125,0.9217851758003236,1.0,0.0,3.0,1.0,0.0
17941380,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851014733314514,0.4752556085586548,0.4346171915531158,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891899824142456,0.7069563269615173,0.6745797395706177,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748018145561218,0.6680964827537537,0.4707574546337127,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796716094017029,0.4657029509544372,0.4484672844409942,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329956650733948,0.2438850253820419,1.1383371353149414,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,300.33563232421875,297.21270751953125,284.9496765136719,1.0,0.7635902166366577,0.359991192817688,0.359991192817688,1.0,1.0,-3.803638696670532,1.0329139232635498,2.7707247734069824,0.171073704957962,0.9168140888214112,0.9168140888214112,0.0,333.9744873046875,340.0,70954.0546875,0.0,5311.02392578125,1.0,278.1499938964844,282.7049560546875,297.701904296875,302.2752380371094,293.1499938964844,293.1499938964844,278.1499938964844,36015.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186298847198486,1.0,0.0,0.0,3.7230358123779297,3.723060607910156,9.248849437426544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.328125,0.0,1616.0694580078125,1895.4371337890625,0.0,3576.5087890625,0.9216452240943908,1.0,0.0,3.0,1.0,0.0
17941440,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851014733314514,0.4752556085586548,0.4346171915531158,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.891899824142456,0.7069563269615173,0.6745797395706177,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8748018145561218,0.6680964827537537,0.4707574546337127,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796716094017029,0.4657029509544372,0.4484672844409942,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329956650733948,0.2438850253820419,1.1383371353149414,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,300.33563232421875,297.21270751953125,284.9496765136719,1.0,0.7635902166366577,0.359991192817688,0.359991192817688,1.0,1.0,-3.803638696670532,1.0329139232635498,2.7707247734069824,0.171073704957962,0.9168140888214112,0.9168140888214112,0.0,333.9744873046875,340.0,70954.0546875,0.0,5311.02392578125,1.0,278.1499938964844,282.7049560546875,297.701904296875,302.2752380371094,293.1499938964844,293.1499938964844,278.1499938964844,36015.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186298847198486,1.0,0.0,0.0,3.7230358123779297,3.723060607910156,9.248849437426544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.328125,0.0,1616.0694580078125,1895.4371337890625,0.0,3576.5087890625,0.9216452240943908,1.0,0.0,3.0,1.0,0.0
17941500,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7840783596038818,0.4748470485210418,0.4343094229698181,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.89072585105896,0.7063592076301575,0.674083411693573,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8744828701019287,0.6694126129150391,0.471711128950119,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7789363861083984,0.4657976329326629,0.4486164152622223,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6323844790458679,0.2438281774520874,1.1383639574050903,284.9495849609375,284.95001220703125,305.00836181640625,294.7084350585937,300.3307800292969,297.2122802734375,284.9495849609375,1.0,0.7643216252326965,0.3595442771911621,0.3595442771911621,1.0,1.0,-3.804030418395996,1.0315585136413574,2.7724719047546387,0.169617086648941,0.9166181683540344,0.9166181683540344,0.0,335.4859619140625,340.0,70950.34375,0.0,5322.06201171875,1.0,278.1499938964844,282.705322265625,297.706787109375,302.2802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36020.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184787273406982,1.0,0.0,0.0,3.722545146942138,3.722569942474365,9.246411423191604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.1005859375,0.0,1615.5428466796875,1895.4371337890625,0.0,3575.112548828125,0.9215385317802428,1.0,0.0,3.0,1.0,0.0
17941560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7830619812011719,0.4744386374950409,0.4340015947818756,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8895574808120728,0.705757737159729,0.6735828518867493,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8741656541824341,0.6707226634025574,0.472660630941391,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7782055735588074,0.465889424085617,0.4487627744674682,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6317776441574097,0.2437708526849746,1.1383882761001587,284.9495849609375,284.95001220703125,305.00225830078125,294.71295166015625,300.32635498046875,297.2118225097656,284.9496154785156,1.0,0.7650502324104309,0.3591844141483307,0.3591844141483307,1.0,1.0,-3.804405689239502,1.030467867851257,2.773937940597534,0.168430358171463,0.9164898991584778,0.9164898991584778,0.0,336.997314453125,343.0,70948.296875,0.0,5333.048828125,1.0,278.1499938964844,282.7057189941406,297.7113647460937,302.2848815917969,293.1499938964844,293.1499938964844,278.1499938964844,36022.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183381199836732,1.0,0.0,0.0,3.722085475921631,3.7221102714538574,9.244128591490152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.0068359375,0.0,1615.0274658203125,1895.4371337890625,0.0,3573.8134765625,0.9214375615119934,1.0,0.0,3.0,1.0,0.0
17941620,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7810485363006592,0.4736197888851166,0.4333844482898712,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8872353434562683,0.7045364379882812,0.672564685344696,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8735334873199463,0.6733178496360779,0.4745426177978515,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7767548561096191,0.4660602211952209,0.4490437507629394,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6305756568908691,0.243653804063797,1.1384267807006836,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,300.3170166015625,297.2109375,284.9495544433594,1.0,0.7664966583251953,0.3584647178649902,0.3584647178649902,1.0,1.0,-3.805087327957153,1.028296709060669,2.7767906188964844,0.1660881340503692,0.9161701798439026,0.9161701798439026,0.0,340.0187072753906,346.0,70940.7578125,0.0,5354.80712890625,1.0,278.1499938964844,282.7065734863281,297.71923828125,302.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36026.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180729389190674,1.0,0.0,0.0,3.721006155014038,3.7210309505462646,9.23876825709158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.0361328125,0.0,1613.812255859375,1895.4371337890625,0.0,3571.364013671875,0.9211984872817992,1.0,0.0,3.0,1.0,0.0
17941680,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7810485363006592,0.4736197888851166,0.4333844482898712,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8872353434562683,0.7045364379882812,0.672564685344696,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8735334873199463,0.6733178496360779,0.4745426177978515,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7767548561096191,0.4660602211952209,0.4490437507629394,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6305756568908691,0.243653804063797,1.1384267807006836,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,300.3170166015625,297.2109375,284.9495544433594,1.0,0.7664966583251953,0.3584647178649902,0.3584647178649902,1.0,1.0,-3.805087327957153,1.028296709060669,2.7767906188964844,0.1660881340503692,0.9161701798439026,0.9161701798439026,0.0,340.0187072753906,346.0,70940.7578125,0.0,5354.80712890625,1.0,278.1499938964844,282.7065734863281,297.71923828125,302.29278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36026.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180729389190674,1.0,0.0,0.0,3.721006155014038,3.7210309505462646,9.23876825709158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.0361328125,0.0,1613.812255859375,1895.4371337890625,0.0,3571.364013671875,0.9211984872817992,1.0,0.0,3.0,1.0,0.0
17941740,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7790601253509521,0.4727985262870788,0.4327655732631683,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8849368095397949,0.7033022046089172,0.6715345978736877,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.87291020154953,0.6758962273597717,0.4764130711555481,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7753220200538635,0.4662217497825622,0.4493163526058197,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6293891072273254,0.243534967303276,1.138458251953125,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,300.3072204589844,297.2100524902344,284.949462890625,1.0,0.767935037612915,0.3577450215816498,0.3577450215816498,1.0,1.0,-3.805719375610352,1.026108741760254,2.7796106338500977,0.1637458354234695,0.91575688123703,0.91575688123703,0.0,343.0417175292969,349.0,70929.109375,0.0,5376.4326171875,1.0,278.1499938964844,282.7073974609375,297.72607421875,302.2994079589844,293.1499938964844,293.1499938964844,278.1499938964844,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178842902183532,1.0,0.0,0.0,3.719719171524048,3.7197439670562735,9.232379056811624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.19921875,0.0,1612.3760986328125,1895.4371337890625,0.0,3569.620361328125,0.920913577079773,1.0,0.0,3.0,1.0,0.0
17941800,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7790601253509521,0.4727985262870788,0.4327655732631683,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8849368095397949,0.7033022046089172,0.6715345978736877,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.87291020154953,0.6758962273597717,0.4764130711555481,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7753220200538635,0.4662217497825622,0.4493163526058197,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6293891072273254,0.243534967303276,1.138458251953125,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,300.3072204589844,297.2100524902344,284.949462890625,1.0,0.767935037612915,0.3577450215816498,0.3577450215816498,1.0,1.0,-3.805719375610352,1.026108741760254,2.7796106338500977,0.1637458354234695,0.91575688123703,0.91575688123703,0.0,343.0417175292969,349.0,70929.109375,0.0,5376.4326171875,1.0,278.1499938964844,282.7073974609375,297.72607421875,302.2994079589844,293.1499938964844,293.1499938964844,278.1499938964844,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178842902183532,1.0,0.0,0.0,3.719719171524048,3.7197439670562735,9.232379056811624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.19921875,0.0,1612.3760986328125,1895.4371337890625,0.0,3569.620361328125,0.920913577079773,1.0,0.0,3.0,1.0,0.0
17941860,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770960330963135,0.4719731509685516,0.4321433007717132,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826586604118347,0.7020463943481445,0.6704844832420349,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722901344299316,0.6784441471099854,0.4782627522945404,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739031314849854,0.4663668274879455,0.4495738744735718,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282159090042114,0.2434129863977432,1.1384763717651367,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,300.29656982421875,297.20916748046875,284.9493103027344,1.0,0.7693604230880737,0.3570189177989959,0.3570189177989959,1.0,1.0,-3.806264877319336,1.023870587348938,2.7823941707611084,0.1613830029964447,0.9151757955551147,0.9151757955551147,0.0,346.0639953613281,352.0,70909.1171875,0.0,5397.7919921875,1.0,278.1499938964844,282.7082824707031,297.7309265136719,302.3036193847656,293.1499938964844,293.1499938964844,278.1499938964844,36042.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177122116088868,1.0,0.0,0.0,3.717945337295532,3.717970132827759,9.223575148098462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.6337890625,0.0,1610.408447265625,1895.4371337890625,0.0,3568.030517578125,0.920522153377533,1.0,0.0,3.0,1.0,0.0
17941920,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7770960330963135,0.4719731509685516,0.4321433007717132,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826586604118347,0.7020463943481445,0.6704844832420349,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722901344299316,0.6784441471099854,0.4782627522945404,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739031314849854,0.4663668274879455,0.4495738744735718,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282159090042114,0.2434129863977432,1.1384763717651367,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,300.29656982421875,297.20916748046875,284.9493103027344,1.0,0.7693604230880737,0.3570189177989959,0.3570189177989959,1.0,1.0,-3.806264877319336,1.023870587348938,2.7823941707611084,0.1613830029964447,0.9151757955551147,0.9151757955551147,0.0,346.0639953613281,352.0,70909.1171875,0.0,5397.7919921875,1.0,278.1499938964844,282.7082824707031,297.7309265136719,302.3036193847656,293.1499938964844,293.1499938964844,278.1499938964844,36042.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177122116088868,1.0,0.0,0.0,3.717945337295532,3.717970132827759,9.223575148098462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.6337890625,0.0,1610.408447265625,1895.4371337890625,0.0,3568.030517578125,0.920522153377533,1.0,0.0,3.0,1.0,0.0
17941980,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751562595367432,0.4711445569992065,0.431518405675888,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804038166999817,0.7007772326469421,0.6694219708442688,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716773986816406,0.6809732913970947,0.4800994992256164,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.77250075340271,0.4665013551712036,0.4498217403888702,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270555257797241,0.2432890981435775,1.138486623764038,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,300.285400390625,297.2082824707031,284.9491271972656,1.0,0.77077716588974,0.3562928140163421,0.3562928140163421,1.0,1.0,-3.8067550659179688,1.0216124057769775,2.785142660140991,0.1590196788311004,0.9144970774650574,0.9144970774650574,0.0,349.087646484375,355.0,70883.6015625,0.0,5418.9970703125,1.0,278.1499938964844,282.709228515625,297.7344970703125,302.3061828613281,293.1499938964844,293.1499938964844,278.1499938964844,36054.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176118969917296,1.0,0.0,0.0,3.715836524963379,3.7158610820770255,9.213114822159696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.93359375,0.0,1608.0675048828125,1895.4371337890625,0.0,3567.103515625,0.9200566411018372,1.0,0.0,3.0,1.0,0.0
