time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942040,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751562595367432,0.4711445569992065,0.431518405675888,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804038166999817,0.7007772326469421,0.6694219708442688,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716773986816406,0.6809732913970947,0.4800994992256164,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.77250075340271,0.4665013551712036,0.4498217403888702,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270555257797241,0.2432890981435775,1.138486623764038,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,300.285400390625,297.2082824707031,284.9491271972656,1.0,0.77077716588974,0.3562928140163421,0.3562928140163421,1.0,1.0,-3.8067550659179688,1.0216124057769775,2.785142660140991,0.1590196788311004,0.9144970774650574,0.9144970774650574,0.0,349.087646484375,355.0,70883.6015625,0.0,5418.9970703125,1.0,278.1499938964844,282.709228515625,297.7344970703125,302.3061828613281,293.1499938964844,293.1499938964844,278.1499938964844,36054.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176118969917296,1.0,0.0,0.0,3.715836524963379,3.7158610820770255,9.213114822159696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.93359375,0.0,1608.0675048828125,1895.4371337890625,0.0,3567.103515625,0.9200566411018372,1.0,0.0,3.0,1.0,0.0
17942100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7741952538490295,0.4707283079624176,0.4312043190002441,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792843222618103,0.7001349925994873,0.6688835620880127,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713722825050354,0.6822265386581421,0.4810101091861725,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718045711517334,0.4665622115135193,0.4499397575855255,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264796257019043,0.2432260662317276,1.1384871006011963,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,300.2794494628906,297.2078552246094,284.94903564453125,1.0,0.7714806795120239,0.3559297621250152,0.3559297621250152,1.0,1.0,-3.806967496871948,1.0204721689224243,2.786495447158813,0.1578392386436462,0.9140952229499816,0.9140952229499816,0.0,350.5990295410156,355.0,70867.25,0.0,5429.49755859375,1.0,278.1499938964844,282.709716796875,297.73541259765625,302.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36060.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175637364387512,1.0,0.0,0.0,3.7145631313323975,3.714587926864624,9.206801792061016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.837890625,0.0,1606.6522216796875,1895.4371337890625,0.0,3566.658203125,0.9197754859924316,1.0,0.0,3.0,1.0,0.0
17942160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732402682304382,0.4703111350536346,0.430889368057251,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781702518463135,0.6994884014129639,0.6683411002159119,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710677623748779,0.6834723353385925,0.481915682554245,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711117267608643,0.4666191637516022,0.4500541687011719,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6259064078330994,0.2431623786687851,1.1384847164154053,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,300.27325439453125,297.2073974609375,284.94891357421875,1.0,0.7721812725067139,0.3555572032928467,0.3555572032928467,1.0,1.0,-3.8071603775024414,1.0192956924438477,2.787864923477173,0.1566294580698013,0.9136556386947632,0.9136556386947632,0.0,352.1104736328125,358.0,70848.640625,0.0,5439.93896484375,1.0,278.1499938964844,282.71026611328125,297.73590087890625,302.3059997558594,293.1499938964844,293.1499938964844,278.1499938964844,36067.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175248742103576,1.0,0.0,0.0,3.713153600692749,3.713178396224976,9.19981573588302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.30078125,0.0,1605.08349609375,1895.4371337890625,0.0,3566.298828125,0.9194639325141908,1.0,0.0,3.0,1.0,0.0
17942220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713475823402405,0.4694729149341583,0.4302562773227691,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759583830833435,0.698182225227356,0.667244017124176,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704614639282227,0.6859437227249146,0.4837128520011902,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697360515594482,0.4667214453220367,0.450272262096405,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247673630714417,0.243033230304718,1.1384724378585815,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,300.2603759765625,297.2064819335937,284.94873046875,1.0,0.7735737562179565,0.3548120856285095,0.3548120856285095,1.0,1.0,-3.8074889183044434,1.0169193744659424,2.790569543838501,0.1542073786258697,0.9126908779144288,0.9126908779144288,0.0,355.1334228515625,361.0,70805.4375,0.0,5460.64794921875,1.0,278.1499938964844,282.7113952636719,297.7354736328125,302.3033752441406,293.1499938964844,293.1499938964844,278.1499938964844,36080.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174783825874328,1.0,0.0,0.0,3.7099459171295166,3.709970474243164,9.183927431877236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.0107421875,0.0,1601.50341796875,1895.4371337890625,0.0,3565.869384765625,0.9187541007995604,1.0,0.0,3.0,1.0,0.0
17942280,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713475823402405,0.4694729149341583,0.4302562773227691,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759583830833435,0.698182225227356,0.667244017124176,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704614639282227,0.6859437227249146,0.4837128520011902,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697360515594482,0.4667214453220367,0.450272262096405,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247673630714417,0.243033230304718,1.1384724378585815,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,300.2603759765625,297.2064819335937,284.94873046875,1.0,0.7735737562179565,0.3548120856285095,0.3548120856285095,1.0,1.0,-3.8074889183044434,1.0169193744659424,2.790569543838501,0.1542073786258697,0.9126908779144288,0.9126908779144288,0.0,355.1334228515625,361.0,70805.4375,0.0,5460.64794921875,1.0,278.1499938964844,282.7113952636719,297.7354736328125,302.3033752441406,293.1499938964844,293.1499938964844,278.1499938964844,36080.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174783825874328,1.0,0.0,0.0,3.7099459171295166,3.709970474243164,9.183927431877236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.0107421875,0.0,1601.50341796875,1895.4371337890625,0.0,3565.869384765625,0.9187541007995604,1.0,0.0,3.0,1.0,0.0
17942340,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7694781422615051,0.4686298668384552,0.4296190738677978,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8737690448760986,0.6968605518341064,0.6661324501037598,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8698592185974121,0.6883894205093384,0.4854924082756042,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7683740258216858,0.4668090343475342,0.4504767954349518,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236374974250793,0.2429019808769226,1.1384512186050415,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,300.24676513671875,297.2055969238281,284.94854736328125,1.0,0.7749556303024292,0.3540669679641723,0.3540669679641723,1.0,1.0,-3.807746648788452,1.0145187377929688,2.7932279109954834,0.1517885774374008,0.9116129279136658,0.9116129279136658,0.0,358.1566467285156,364.0,70754.5390625,0.0,5481.14306640625,1.0,278.1499938964844,282.712646484375,297.7332458496094,302.2984924316406,293.1499938964844,293.1499938964844,278.1499938964844,36094.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917485237121582,1.0,0.0,0.0,3.706260919570923,3.7062854766845694,9.1656914946725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1474609375,0.0,1597.3831787109375,1895.4371337890625,0.0,3565.9326171875,0.9179373383522034,1.0,0.0,3.0,1.0,0.0
17942400,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7694781422615051,0.4686298668384552,0.4296190738677978,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8737690448760986,0.6968605518341064,0.6661324501037598,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8698592185974121,0.6883894205093384,0.4854924082756042,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7683740258216858,0.4668090343475342,0.4504767954349518,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236374974250793,0.2429019808769226,1.1384512186050415,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,300.24676513671875,297.2055969238281,284.94854736328125,1.0,0.7749556303024292,0.3540669679641723,0.3540669679641723,1.0,1.0,-3.807746648788452,1.0145187377929688,2.7932279109954834,0.1517885774374008,0.9116129279136658,0.9116129279136658,0.0,358.1566467285156,364.0,70754.5390625,0.0,5481.14306640625,1.0,278.1499938964844,282.712646484375,297.7332458496094,302.2984924316406,293.1499938964844,293.1499938964844,278.1499938964844,36094.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917485237121582,1.0,0.0,0.0,3.706260919570923,3.7062854766845694,9.1656914946725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.1474609375,0.0,1597.3831787109375,1895.4371337890625,0.0,3565.9326171875,0.9179373383522034,1.0,0.0,3.0,1.0,0.0
17942460,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677010297775269,0.4678146541118622,0.429002583026886,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716812133789062,0.6955685019493103,0.6650449633598328,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692533373832703,0.6906329989433289,0.4871387779712677,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670736312866211,0.4668755531311035,0.4506572186946869,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225566267967224,0.2427723854780197,1.1384176015853882,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,300.2330627441406,297.20440673828125,284.9483947753906,1.0,0.7762655019760132,0.3533495366573334,0.3533495366573334,1.0,1.0,-3.807854652404785,1.0121618509292605,2.795692682266236,0.1494666934013366,0.910487711429596,0.910487711429596,0.0,361.0637512207031,364.0,70698.6796875,0.0,5500.4169921875,1.0,278.1499938964844,282.7139892578125,297.7299194335937,302.2919616699219,293.1499938964844,293.1499938964844,278.1499938964844,36105.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174721240997314,1.0,0.0,0.0,3.7022392749786377,3.702263593673706,9.145811077360122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.2978515625,0.0,1592.87158203125,1895.4371337890625,0.0,3565.811279296875,0.9170444011688232,1.0,0.0,3.0,1.0,0.0
17942520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676274180412292,0.4677806198596954,0.4289768636226654,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715945482254028,0.6955143213272095,0.6649993658065796,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692276477813721,0.6907245516777039,0.4872062504291534,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670196890830994,0.4668780863285064,0.4506645202636719,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6225116848945618,0.2427669316530227,1.138416051864624,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,300.23248291015625,297.2043762207031,284.9483947753906,1.0,0.7763198018074036,0.3533196449279785,0.3533196449279785,1.0,1.0,-3.807856798171997,1.012062907218933,2.795794010162353,0.1493699997663498,0.9104399681091307,0.9104399681091307,0.0,361.1850280761719,367.0,70696.2734375,0.0,5501.21435546875,1.0,278.1499938964844,282.71405029296875,297.72979736328125,302.29168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174703359603882,1.0,0.0,0.0,3.7020654678344727,3.70209002494812,9.144953310169512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.9150390625,0.0,1592.6767578125,1895.4371337890625,0.0,3565.794921875,0.9170058369636536,1.0,0.0,3.0,1.0,0.0
17942580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7657955288887024,0.4669263064861297,0.4283307492733001,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8694369792938232,0.6941496729850769,0.6638500690460205,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868567705154419,0.6929579377174377,0.488856166601181,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7656754851341248,0.466934323310852,0.4508408010005951,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213887929916382,0.242628663778305,1.1383697986602783,284.9482727050781,284.95001220703125,304.7860412597656,294.7263488769531,300.21783447265625,297.2028503417969,284.9482727050781,1.0,0.7776690125465393,0.3525722920894623,0.3525722920894623,1.0,1.0,-3.8078384399414062,1.0095648765563965,2.7982735633850098,0.1469563245773315,0.9092256426811218,0.9092256426811218,0.0,364.2201843261719,370.0,70634.1875,0.0,5520.93017578125,1.0,278.1499938964844,282.7155456542969,297.72607421875,302.2841796875,293.1499938964844,293.1499938964844,278.1499938964844,36117.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917405605316162,1.0,0.0,0.0,3.697580814361572,3.69760537147522,9.122810524786472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.0771484375,0.0,1587.6392822265625,1895.4371337890625,0.0,3565.197021484375,0.9160085320472716,1.0,0.0,3.0,1.0,0.0
17942640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7657955288887024,0.4669263064861297,0.4283307492733001,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8694369792938232,0.6941496729850769,0.6638500690460205,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.868567705154419,0.6929579377174377,0.488856166601181,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7656754851341248,0.466934323310852,0.4508408010005951,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213887929916382,0.242628663778305,1.1383697986602783,284.9482727050781,284.95001220703125,304.7860412597656,294.7263488769531,300.21783447265625,297.2028503417969,284.9482727050781,1.0,0.7776690125465393,0.3525722920894623,0.3525722920894623,1.0,1.0,-3.8078384399414062,1.0095648765563965,2.7982735633850098,0.1469563245773315,0.9092256426811218,0.9092256426811218,0.0,364.2201843261719,370.0,70634.1875,0.0,5520.93017578125,1.0,278.1499938964844,282.7155456542969,297.72607421875,302.2841796875,293.1499938964844,293.1499938964844,278.1499938964844,36117.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917405605316162,1.0,0.0,0.0,3.697580814361572,3.69760537147522,9.122810524786472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.0771484375,0.0,1587.6392822265625,1895.4371337890625,0.0,3565.197021484375,0.9160085320472716,1.0,0.0,3.0,1.0,0.0
17942700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7648865580558777,0.4664956033229828,0.4280046820640564,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8683637380599976,0.6934568881988525,0.6632653474807739,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8682235479354858,0.6940337419509888,0.4896493554115295,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7650055289268494,0.4669530093669891,0.4509202837944031,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6208279132843018,0.2425574958324432,1.1383379697799685,284.9482421875,284.95001220703125,304.76971435546875,294.7245788574219,300.2103881835937,297.2020263671875,284.9482421875,1.0,0.7783340215682983,0.3521986305713653,0.3521986305713653,1.0,1.0,-3.8077545166015625,1.0082918405532837,2.7994625568389893,0.1457533687353134,0.9086090326309204,0.9086090326309204,0.0,365.7374877929688,370.0,70601.375,0.0,5530.55322265625,1.0,278.1499938964844,282.71636962890625,297.7242126464844,302.2802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36120.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917353630065918,1.0,0.0,0.0,3.6951985359191895,3.695222854614258,9.11105871637119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.9140625,0.0,1584.95361328125,1895.4371337890625,0.0,3564.716064453125,0.9154777526855468,1.0,0.0,3.0,1.0,0.0
17942760,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7639837861061096,0.4660647213459015,0.4276783764362335,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8672972321510315,0.6927630305290222,0.6626795530319214,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8678815364837646,0.6951062679290771,0.4904398322105407,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7643399834632874,0.466970294713974,0.4509983956813812,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6202685236930847,0.242486223578453,1.1383055448532104,284.9482727050781,284.95001220703125,304.7532653808594,294.7228088378906,300.20330810546875,297.2012023925781,284.9482727050781,1.0,0.7789974808692932,0.3518858850002289,0.3518858850002289,1.0,1.0,-3.807663202285767,1.0072070360183716,2.800456047058105,0.1447414606809616,0.908055543899536,0.908055543899536,0.0,367.2551879882813,373.0,70570.703125,0.0,5540.1533203125,1.0,278.1499938964844,282.7172241210937,297.7223815917969,302.2763671875,293.1499938964844,293.1499938964844,278.1499938964844,36122.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173031449317932,1.0,0.0,0.0,3.692897319793701,3.6929218769073486,9.099714475269138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.0517578125,0.0,1582.3450927734375,1895.4371337890625,0.0,3564.249755859375,0.914963960647583,1.0,0.0,3.0,1.0,0.0
17942820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7621950507164001,0.4651969373226166,0.4270206093788147,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.865181028842926,0.691361665725708,0.6614945530891418,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8671921491622925,0.6972144842147827,0.4919910430908203,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630171179771423,0.4669892489910126,0.4511401951313019,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191526055335999,0.24234139919281,1.1382298469543457,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,300.18914794921875,297.1995544433594,284.94830322265625,1.0,0.7803111672401428,0.3512604236602783,0.3512604236602783,1.0,1.0,-3.8073923587799072,1.0050328969955444,2.8023595809936523,0.1427499949932098,0.906959593296051,0.906959593296051,0.0,370.2873840332031,376.0,70509.125,0.0,5559.0556640625,1.0,278.1499938964844,282.71893310546875,297.71875,302.26873779296875,293.1499938964844,293.1499938964844,278.1499938964844,36122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171926379203796,1.0,0.0,0.0,3.688299655914306,3.688324213027954,9.077070330931748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.353515625,0.0,1577.127685546875,1895.4371337890625,0.0,3563.22802734375,0.9139353036880492,1.0,0.0,3.0,1.0,0.0
17942880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7621950507164001,0.4651969373226166,0.4270206093788147,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.865181028842926,0.691361665725708,0.6614945530891418,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8671921491622925,0.6972144842147827,0.4919910430908203,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7630171179771423,0.4669892489910126,0.4511401951313019,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191526055335999,0.24234139919281,1.1382298469543457,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,300.18914794921875,297.1995544433594,284.94830322265625,1.0,0.7803111672401428,0.3512604236602783,0.3512604236602783,1.0,1.0,-3.8073923587799072,1.0050328969955444,2.8023595809936523,0.1427499949932098,0.906959593296051,0.906959593296051,0.0,370.2873840332031,376.0,70509.125,0.0,5559.0556640625,1.0,278.1499938964844,282.71893310546875,297.71875,302.26873779296875,293.1499938964844,293.1499938964844,278.1499938964844,36122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171926379203796,1.0,0.0,0.0,3.688299655914306,3.688324213027954,9.077070330931748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.353515625,0.0,1577.127685546875,1895.4371337890625,0.0,3563.22802734375,0.9139353036880492,1.0,0.0,3.0,1.0,0.0
17942940,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7608975768089294,0.4645567834377289,0.426535040140152,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8636447191238403,0.6903266906738281,0.6606186628341675,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8666892647743225,0.6987453699111938,0.493116557598114,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7620559930801392,0.4669948518276214,0.4512365162372589,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6183364391326904,0.2422340512275695,1.138169288635254,284.9483337402344,284.95001220703125,304.6953125,294.7166748046875,300.1787109375,297.1983947753906,284.9483337402344,1.0,0.7812680006027222,0.3508016169071197,0.3508016169071197,1.0,1.0,-3.8071517944335938,1.003424882888794,2.8037269115448,0.1412948817014694,0.9061468839645386,0.9061468839645386,0.0,372.5105285644531,376.0,70463.5,0.0,5572.7802734375,1.0,278.1499938964844,282.7201843261719,297.71612548828125,302.2631530761719,293.1499938964844,293.1499938964844,278.1499938964844,36123.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171069264411926,1.0,0.0,0.0,3.6849076747894287,3.684932231903076,9.060382240022592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.1875,0.0,1573.2880859375,1895.4371337890625,0.0,3562.435791015625,0.91317617893219,1.0,0.0,3.0,1.0,0.0
17943000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7604284882545471,0.4643214344978332,0.4263560771942138,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8630882501602173,0.6899444460868835,0.6602944731712341,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8665026426315308,0.6992860436439514,0.4935145974159241,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7617054581642151,0.4669883549213409,0.4512635171413421,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6180399060249329,0.2421940565109253,1.1381425857543943,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,300.1749267578125,297.197998046875,284.9483337402344,1.0,0.7816101312637329,0.3506349325180053,0.3506349325180053,1.0,1.0,-3.8070261478424072,1.002828598022461,2.804197311401367,0.1407685726881027,0.9058436751365662,0.9058436751365662,0.0,373.3159790039063,379.0,70446.421875,0.0,5577.6318359375,1.0,278.1499938964844,282.7206420898437,297.7152099609375,302.2611389160156,293.1499938964844,293.1499938964844,278.1499938964844,36124.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917073667049408,1.0,0.0,0.0,3.683643102645874,3.6836674213409424,9.054164706867596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.5205078125,0.0,1571.85888671875,1895.4371337890625,0.0,3562.12841796875,0.9128934741020204,1.0,0.0,3.0,1.0,0.0
17943060,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.758683443069458,0.4634385704994201,0.4256850481033325,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8610188364982605,0.6885133385658264,0.659081220626831,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8658154606819153,0.7013266682624817,0.4950160384178161,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7604049444198608,0.4669690132141113,0.4513696432113647,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169291138648987,0.2420447319746017,1.138046383857727,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,300.16082763671875,297.1965026855469,284.9483337402344,1.0,0.7828963994979858,0.3500361740589142,0.3500361740589142,1.0,1.0,-3.806577682495117,1.0006844997406006,2.8058931827545166,0.1388799101114273,0.9047405123710632,0.9047405123710632,0.0,376.3424072265625,382.0,70383.8359375,0.0,5595.93212890625,1.0,278.1499938964844,282.7223815917969,297.71173095703125,302.2535705566406,293.1499938964844,293.1499938964844,278.1499938964844,36124.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169496893882751,1.0,0.0,0.0,3.678976058959961,3.679000377655029,9.031236913870088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.724609375,0.0,1566.58642578125,1895.4371337890625,0.0,3560.98193359375,0.911849081516266,1.0,0.0,3.0,1.0,0.0
17943120,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.758683443069458,0.4634385704994201,0.4256850481033325,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8610188364982605,0.6885133385658264,0.659081220626831,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8658154606819153,0.7013266682624817,0.4950160384178161,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7604049444198608,0.4669690132141113,0.4513696432113647,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169291138648987,0.2420447319746017,1.138046383857727,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,300.16082763671875,297.1965026855469,284.9483337402344,1.0,0.7828963994979858,0.3500361740589142,0.3500361740589142,1.0,1.0,-3.806577682495117,1.0006844997406006,2.8058931827545166,0.1388799101114273,0.9047405123710632,0.9047405123710632,0.0,376.3424072265625,382.0,70383.8359375,0.0,5595.93212890625,1.0,278.1499938964844,282.7223815917969,297.71173095703125,302.2535705566406,293.1499938964844,293.1499938964844,278.1499938964844,36124.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169496893882751,1.0,0.0,0.0,3.678976058959961,3.679000377655029,9.031236913870088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.724609375,0.0,1566.58642578125,1895.4371337890625,0.0,3560.98193359375,0.911849081516266,1.0,0.0,3.0,1.0,0.0
17943180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569594979286194,0.4625485837459564,0.4250078499317169,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589728474617004,0.687069833278656,0.6578564047813416,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651318550109863,0.703339695930481,0.4964982569217682,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591158151626587,0.4669327735900879,0.4514600336551666,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158187985420227,0.2418937683105468,1.137942910194397,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,300.14666748046875,297.1950378417969,284.9483337402344,1.0,0.7841715812683105,0.3494373857975006,0.3494373857975006,1.0,1.0,-3.8060572147369385,0.9985198378562928,2.807537317276001,0.1370003223419189,0.9036255478858948,0.9036255478858948,0.0,379.36767578125,385.0,70320.5390625,0.0,5613.99462890625,1.0,278.1499938964844,282.72412109375,297.7082824707031,302.2460327148437,293.1499938964844,293.1499938964844,278.1499938964844,36125.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168198704719543,1.0,0.0,0.0,3.674266576766968,3.674290895462036,9.008129495668982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.853515625,0.0,1561.281494140625,1895.4371337890625,0.0,3559.781494140625,0.9107954502105712,1.0,0.0,3.0,1.0,0.0
17943240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569594979286194,0.4625485837459564,0.4250078499317169,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8589728474617004,0.687069833278656,0.6578564047813416,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651318550109863,0.703339695930481,0.4964982569217682,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591158151626587,0.4669327735900879,0.4514600336551666,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158187985420227,0.2418937683105468,1.137942910194397,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,300.14666748046875,297.1950378417969,284.9483337402344,1.0,0.7841715812683105,0.3494373857975006,0.3494373857975006,1.0,1.0,-3.8060572147369385,0.9985198378562928,2.807537317276001,0.1370003223419189,0.9036255478858948,0.9036255478858948,0.0,379.36767578125,385.0,70320.5390625,0.0,5613.99462890625,1.0,278.1499938964844,282.72412109375,297.7082824707031,302.2460327148437,293.1499938964844,293.1499938964844,278.1499938964844,36125.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168198704719543,1.0,0.0,0.0,3.674266576766968,3.674290895462036,9.008129495668982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.853515625,0.0,1561.281494140625,1895.4371337890625,0.0,3559.781494140625,0.9107954502105712,1.0,0.0,3.0,1.0,0.0
17943300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561056017875671,0.4621016979217529,0.4246676564216614,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579590916633606,0.6863452792167664,0.6572414040565491,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8647931218147278,0.704340934753418,0.4972355663776397,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584766149520874,0.4669109284877777,0.4515018165111542,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152635216712952,0.2418179661035537,1.1378898620605469,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,300.1395874023437,297.1943054199219,284.9483337402344,1.0,0.7848066687583923,0.3491379916667938,0.3491379916667938,1.0,1.0,-3.805781602859497,0.9974325895309448,2.8083488941192627,0.1360623687505722,0.9030652046203612,0.9030652046203612,0.0,380.8806762695313,385.0,70288.71875,0.0,5622.9775390625,1.0,278.1499938964844,282.7249755859375,297.7065734863281,302.2422790527344,293.1499938964844,293.1499938964844,278.1499938964844,36126.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167523980140686,1.0,0.0,0.0,3.671900987625122,3.6719253063201904,8.996534006655565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.8994140625,0.0,1558.6229248046875,1895.4371337890625,0.0,3559.157958984375,0.9102662801742554,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552566528320312,0.4616525173187256,0.4243254661560058,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8569508194923401,0.6856167912483215,0.6566227078437805,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8644542694091797,0.705332338809967,0.4979663789272308,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7578396201133728,0.466883510351181,0.4515383839607239,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6147078275680542,0.2417415678501129,1.1378343105316162,284.9482727050781,284.95001220703125,304.5823974609375,294.70556640625,300.1322631835937,297.193603515625,284.9482727050781,1.0,0.7854383587837219,0.3487981557846069,0.3487981557846069,1.0,1.0,-3.8054821491241455,0.9962108731269836,2.809271335601806,0.1350006610155105,0.9024606347084044,0.9024606347084044,0.0,382.3929443359375,388.0,70255.140625,0.0,5631.880859375,1.0,278.1499938964844,282.7258605957031,297.70489501953125,302.2384338378906,293.1499938964844,293.1499938964844,278.1499938964844,36128.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166814088821412,1.0,0.0,0.0,3.669455289840698,3.669479608535767,8.984553119262273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.708984375,0.0,1555.889404296875,1895.4371337890625,0.0,3558.50146484375,0.9097200036048888,1.0,0.0,3.0,1.0,0.0
17943420,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.753572940826416,0.460747629404068,0.4236352741718292,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.854950487613678,0.6841495037078857,0.6553757190704346,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8637776374816895,0.7072917222976685,0.499411791563034,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7565723657608032,0.4668141305446625,0.451598048210144,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6135941743850708,0.2415874451398849,1.137717366218567,284.9482116699219,284.95001220703125,304.54693603515625,294.70233154296875,300.11749267578125,297.1922302246094,284.9482116699219,1.0,0.7866929173469543,0.3481184840202331,0.3481184840202331,1.0,1.0,-3.804821968078613,0.9937320947647096,2.8110897541046143,0.1328643411397934,0.9012333750724792,0.9012333750724792,0.0,385.4168395996094,391.0,70186.2578125,0.0,5649.48583984375,1.0,278.1499938964844,282.7276611328125,297.7015991210937,302.2306823730469,293.1499938964844,293.1499938964844,278.1499938964844,36133.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165284037590028,1.0,0.0,0.0,3.664417028427124,3.664441347122192,8.959898423199775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.083984375,0.0,1550.269775390625,1895.4371337890625,0.0,3557.086669921875,0.9085958003997804,1.0,0.0,3.0,1.0,0.0
17943480,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.753572940826416,0.460747629404068,0.4236352741718292,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.854950487613678,0.6841495037078857,0.6553757190704346,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8637776374816895,0.7072917222976685,0.499411791563034,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7565723657608032,0.4668141305446625,0.451598048210144,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6135941743850708,0.2415874451398849,1.137717366218567,284.9482116699219,284.95001220703125,304.54693603515625,294.70233154296875,300.11749267578125,297.1922302246094,284.9482116699219,1.0,0.7866929173469543,0.3481184840202331,0.3481184840202331,1.0,1.0,-3.804821968078613,0.9937320947647096,2.8110897541046143,0.1328643411397934,0.9012333750724792,0.9012333750724792,0.0,385.4168395996094,391.0,70186.2578125,0.0,5649.48583984375,1.0,278.1499938964844,282.7276611328125,297.7015991210937,302.2306823730469,293.1499938964844,293.1499938964844,278.1499938964844,36133.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165284037590028,1.0,0.0,0.0,3.664417028427124,3.664441347122192,8.959898423199775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.083984375,0.0,1550.269775390625,1895.4371337890625,0.0,3557.086669921875,0.9085958003997804,1.0,0.0,3.0,1.0,0.0
17943540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.751908004283905,0.459834486246109,0.4229377806186676,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8529713749885559,0.682668924331665,0.6541163325309753,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8631013035774231,0.7092179656028748,0.5008345246315002,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7553139328956604,0.4667254090309143,0.4516396522521972,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6124762892723083,0.2414317429065704,1.1375937461853027,284.9481811523437,284.95001220703125,304.5111389160156,294.6991882324219,300.1026916503906,297.1908874511719,284.9481811523437,1.0,0.7879357933998108,0.3474388122558594,0.3474388122558594,1.0,1.0,-3.8040809631347656,0.9912274479866028,2.812853574752808,0.1307307183742523,0.900007426738739,0.900007426738739,0.0,388.4402160644531,394.0,70116.125,0.0,5666.82666015625,1.0,278.1499938964844,282.7294921875,297.6983947753906,302.22296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163628220558168,1.0,0.0,0.0,3.659267902374268,3.659291982650757,8.934735546972661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.322265625,0.0,1544.5301513671875,1895.4371337890625,0.0,3555.554931640625,0.9074462056159972,1.0,0.0,3.0,1.0,0.0
17943600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.751908004283905,0.459834486246109,0.4229377806186676,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8529713749885559,0.682668924331665,0.6541163325309753,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8631013035774231,0.7092179656028748,0.5008345246315002,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7553139328956604,0.4667254090309143,0.4516396522521972,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6124762892723083,0.2414317429065704,1.1375937461853027,284.9481811523437,284.95001220703125,304.5111389160156,294.6991882324219,300.1026916503906,297.1908874511719,284.9481811523437,1.0,0.7879357933998108,0.3474388122558594,0.3474388122558594,1.0,1.0,-3.8040809631347656,0.9912274479866028,2.812853574752808,0.1307307183742523,0.900007426738739,0.900007426738739,0.0,388.4402160644531,394.0,70116.125,0.0,5666.82666015625,1.0,278.1499938964844,282.7294921875,297.6983947753906,302.22296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163628220558168,1.0,0.0,0.0,3.659267902374268,3.659291982650757,8.934735546972661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.322265625,0.0,1544.5301513671875,1895.4371337890625,0.0,3555.554931640625,0.9074462056159972,1.0,0.0,3.0,1.0,0.0
17943660,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7502625584602356,0.4589150547981262,0.4222346246242523,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8510146737098694,0.6811784505844116,0.6528474688529968,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8624280691146851,0.711117684841156,0.502238929271698,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7540662884712219,0.4666213393211365,0.4516668021678924,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6113537549972534,0.2412753254175186,1.137466549873352,284.9483337402344,284.95001220703125,304.4749755859375,294.6961364746094,300.08892822265625,297.1896057128906,284.9483337402344,1.0,0.7891690731048584,0.3469320833683014,0.3469320833683014,1.0,1.0,-3.80327820777893,0.989262878894806,2.814015388488769,0.1291610896587371,0.8989725708961487,0.8989725708961487,0.0,391.4630432128906,397.0,70052.7265625,0.0,5683.9560546875,1.0,278.1499938964844,282.7314453125,297.6953430175781,302.2156677246094,293.1499938964844,293.1499938964844,278.45001220703125,36131.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161999225616456,1.0,0.0,0.0,3.654398679733277,3.6544227600097656,8.910972724152089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.81640625,0.0,1539.0552978515625,1895.4371337890625,0.0,3554.04833984375,0.9063549637794496,1.0,0.0,3.0,1.0,0.0
17943720,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7502625584602356,0.4589150547981262,0.4222346246242523,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8510146737098694,0.6811784505844116,0.6528474688529968,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8624280691146851,0.711117684841156,0.502238929271698,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7540662884712219,0.4666213393211365,0.4516668021678924,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6113537549972534,0.2412753254175186,1.137466549873352,284.9483337402344,284.95001220703125,304.4749755859375,294.6961364746094,300.08892822265625,297.1896057128906,284.9483337402344,1.0,0.7891690731048584,0.3469320833683014,0.3469320833683014,1.0,1.0,-3.80327820777893,0.989262878894806,2.814015388488769,0.1291610896587371,0.8989725708961487,0.8989725708961487,0.0,391.4630432128906,397.0,70052.7265625,0.0,5683.9560546875,1.0,278.1499938964844,282.7314453125,297.6953430175781,302.2156677246094,293.1499938964844,293.1499938964844,278.45001220703125,36131.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161999225616456,1.0,0.0,0.0,3.654398679733277,3.6544227600097656,8.910972724152089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.81640625,0.0,1539.0552978515625,1895.4371337890625,0.0,3554.04833984375,0.9063549637794496,1.0,0.0,3.0,1.0,0.0
17943780,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7491106986999512,0.4586511552333832,0.4219561815261841,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8495372533798218,0.68036949634552,0.6520324349403381,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8622528910636902,0.7137517333030701,0.5040138959884644,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7532429099082947,0.4670121967792511,0.4520123898983001,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6106051206588745,0.2414284199476242,1.1382231712341309,285.0227966308594,284.95001220703125,304.4385070800781,294.6932373046875,300.0794372558594,297.1937561035156,285.0208740234375,1.0,0.7905758619308472,0.3464253544807434,0.3464253544807434,1.0,1.0,-3.805418968200684,0.9882120490074158,2.817206859588623,0.1277827769517898,0.9937651753425598,0.9937651753425598,0.0,394.05218505859375,385.0,69531.96875,0.0,5707.58447265625,1.0,278.44305419921875,282.8305053710937,297.6791076660156,302.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,32721.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107128977775574,1.0,0.0,0.0,3.790548324584961,3.790573120117188,9.587323575033224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.2392578125,0.0,1669.7550048828125,1895.4371337890625,0.0,3503.21826171875,0.9343969225883484,1.0,0.0,3.0,1.0,0.0
17943840,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7491106986999512,0.4586511552333832,0.4219561815261841,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8495372533798218,0.68036949634552,0.6520324349403381,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8622528910636902,0.7137517333030701,0.5040138959884644,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7532429099082947,0.4670121967792511,0.4520123898983001,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6106051206588745,0.2414284199476242,1.1382231712341309,285.0227966308594,284.95001220703125,304.4385070800781,294.6932373046875,300.0794372558594,297.1937561035156,285.0208740234375,1.0,0.7905758619308472,0.3464253544807434,0.3464253544807434,1.0,1.0,-3.805418968200684,0.9882120490074158,2.817206859588623,0.1277827769517898,0.9937651753425598,0.9937651753425598,0.0,394.05218505859375,385.0,69531.96875,0.0,5707.58447265625,1.0,278.44305419921875,282.8305053710937,297.6791076660156,302.1197814941406,293.1499938964844,293.1499938964844,278.1499938964844,32721.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107128977775574,1.0,0.0,0.0,3.790548324584961,3.790573120117188,9.587323575033224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.2392578125,0.0,1669.7550048828125,1895.4371337890625,0.0,3503.21826171875,0.9343969225883484,1.0,0.0,3.0,1.0,0.0
