time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943900,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7494516372680664,0.4578947424888611,0.4215541183948517,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8499117493629456,0.6793621778488159,0.6513757705688477,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.863300085067749,0.714326798915863,0.5046627521514893,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7538102269172668,0.4667892158031463,0.4519903063774109,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6110732555389404,0.2412931621074676,1.1379903554916382,284.8824157714844,284.95001220703125,304.4201354980469,294.6918334960937,300.0707397460937,297.1907958984375,284.87969970703125,1.0,0.7895874381065369,0.3461719751358032,0.3461719751358032,1.0,1.0,-3.804633140563965,0.987115204334259,2.8175179958343506,0.1271353662014007,0.9009594917297364,0.9009594917297364,0.0,392.6090087890625,385.0,70639.3828125,0.0,5695.70166015625,1.0,278.1944580078125,282.6724853515625,297.7259521484375,302.35504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36467.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167986512184144,1.0,0.0,0.0,3.776902914047241,3.776928186416626,9.518420824861096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.4208984375,0.0,1682.60888671875,1895.4371337890625,0.0,3559.585205078125,0.9322174787521362,1.0,0.0,3.0,1.0,0.0
17943960,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7498458623886108,0.4569742083549499,0.420644998550415,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8504440188407898,0.6781374216079712,0.6501654982566833,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8645050525665283,0.7147261500358582,0.5048636198043823,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7545022368431091,0.4663858115673065,0.4515518844127655,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.611613392829895,0.2410277873277664,1.136527419090271,284.8953552246094,284.95001220703125,304.4017028808594,294.6904602050781,300.0602722167969,297.1861572265625,284.896484375,1.0,0.7878798842430115,0.3458717167377472,0.3458717167377472,1.0,1.0,-3.800041437149048,0.9847224950790404,2.8153188228607178,0.1259431540966034,0.8880184292793274,0.8880184292793274,0.0,390.13031005859375,373.0,70312.859375,0.0,5665.09765625,1.0,278.1567077636719,282.6859130859375,297.71270751953125,302.286865234375,293.1499938964844,293.1499938964844,278.45001220703125,38154.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186678528785706,1.0,0.0,0.0,3.7089247703552246,3.7089498043060303,9.178872915072134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.9619140625,0.0,1616.10302734375,1895.4371337890625,0.0,3576.859619140625,0.920011341571808,1.0,0.0,3.0,1.0,0.0
17944020,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7527048587799072,0.4565817713737488,0.4196546077728271,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8536575436592102,0.677089512348175,0.6485138535499573,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8692755103111267,0.7171567678451538,0.5060180425643921,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7577786445617676,0.4665761291980743,0.4511487185955047,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6142145395278931,0.2410753518342971,1.134427547454834,284.9947814941406,284.95001220703125,304.3646240234375,294.6878356933594,300.0487060546875,297.1891784667969,284.9935913085937,1.0,0.7835121750831604,0.3452711999416351,0.3452711999416351,1.0,1.0,-3.795228719711304,0.9812543988227844,2.813974142074585,0.1236467957496643,0.9734269976615906,0.9734269976615906,0.0,381.6075744628906,361.0,69446.921875,0.0,5594.701171875,1.0,278.4435729980469,282.810302734375,297.6709899902344,302.1156311035156,293.1499938964844,293.1499938964844,278.1499938964844,33875.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120790362358092,1.0,0.0,0.0,3.802400588989258,3.802425622940064,9.647371825849405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8193359375,0.0,1692.8602294921875,1895.4371337890625,0.0,3515.8876953125,0.937875747680664,1.0,0.0,3.0,1.0,0.0
17944080,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7527048587799072,0.4565817713737488,0.4196546077728271,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8536575436592102,0.677089512348175,0.6485138535499573,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8692755103111267,0.7171567678451538,0.5060180425643921,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7577786445617676,0.4665761291980743,0.4511487185955047,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6142145395278931,0.2410753518342971,1.134427547454834,284.9947814941406,284.95001220703125,304.3646240234375,294.6878356933594,300.0487060546875,297.1891784667969,284.9935913085937,1.0,0.7835121750831604,0.3452711999416351,0.3452711999416351,1.0,1.0,-3.795228719711304,0.9812543988227844,2.813974142074585,0.1236467957496643,0.9734269976615906,0.9734269976615906,0.0,381.6075744628906,361.0,69446.921875,0.0,5594.701171875,1.0,278.4435729980469,282.810302734375,297.6709899902344,302.1156311035156,293.1499938964844,293.1499938964844,278.1499938964844,33875.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120790362358092,1.0,0.0,0.0,3.802400588989258,3.802425622940064,9.647371825849405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8193359375,0.0,1692.8602294921875,1895.4371337890625,0.0,3515.8876953125,0.937875747680664,1.0,0.0,3.0,1.0,0.0
17944140,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7560288906097412,0.4551606774330139,0.4182876050472259,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8574985265731812,0.6750456094741821,0.6465091705322266,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8746653199195862,0.7183254957199097,0.5067784786224365,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7616375088691711,0.4660830199718475,0.4505162835121155,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6172263026237488,0.2408053576946258,1.1319897174835205,284.8949279785156,284.95001220703125,304.3272705078125,294.68536376953125,300.0307922363281,297.1839904785156,284.8960266113281,1.0,0.7782760262489319,0.344670683145523,0.344670683145523,1.0,1.0,-3.788402795791626,0.977169632911682,2.8112332820892334,0.1214484572410583,0.877138614654541,0.877138614654541,0.0,371.7505493164063,349.0,69986.984375,0.0,5509.54931640625,1.0,278.15692138671875,282.6924133300781,297.7004699707031,302.2542724609375,293.1499938964844,293.1499938964844,278.45001220703125,38783.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184674620628356,1.0,0.0,0.0,3.686424016952514,3.686448812484741,9.067840096577128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.8583984375,0.0,1595.1029052734375,1895.4371337890625,0.0,3575.0087890625,0.9155523777008056,1.0,0.0,3.0,1.0,0.0
17944200,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7560288906097412,0.4551606774330139,0.4182876050472259,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8574985265731812,0.6750456094741821,0.6465091705322266,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8746653199195862,0.7183254957199097,0.5067784786224365,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7616375088691711,0.4660830199718475,0.4505162835121155,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6172263026237488,0.2408053576946258,1.1319897174835205,284.8949279785156,284.95001220703125,304.3272705078125,294.68536376953125,300.0307922363281,297.1839904785156,284.8960266113281,1.0,0.7782760262489319,0.344670683145523,0.344670683145523,1.0,1.0,-3.788402795791626,0.977169632911682,2.8112332820892334,0.1214484572410583,0.877138614654541,0.877138614654541,0.0,371.7505493164063,349.0,69986.984375,0.0,5509.54931640625,1.0,278.15692138671875,282.6924133300781,297.7004699707031,302.2542724609375,293.1499938964844,293.1499938964844,278.45001220703125,38783.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184674620628356,1.0,0.0,0.0,3.686424016952514,3.686448812484741,9.067840096577128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.8583984375,0.0,1595.1029052734375,1895.4371337890625,0.0,3575.0087890625,0.9155523777008056,1.0,0.0,3.0,1.0,0.0
17944260,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7606351971626282,0.454971969127655,0.417408287525177,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8626667261123657,0.6741899847984314,0.6449523568153381,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8815287351608276,0.7209076285362244,0.5079833269119263,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7666789889335632,0.4664303362369537,0.4501631557941437,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.621025025844574,0.2410216778516769,1.1301254034042358,284.9958801269531,284.95001220703125,304.2897033691406,294.68310546875,300.021484375,297.1889038085937,284.9947814941406,1.0,0.7726843953132629,0.3442087471485138,0.3442087471485138,1.0,1.0,-3.7842421531677246,0.9743519425392152,2.8098902702331543,0.119657777249813,0.9640146493911744,0.9640146493911744,0.0,360.29302978515625,337.0,69135.2265625,0.0,5422.58056640625,1.0,278.4433898925781,282.8179016113281,297.6627502441406,302.0859680175781,293.1499938964844,293.1499938964844,278.1499938964844,33971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911154568195343,1.0,0.0,0.0,3.778400659561157,3.778425693511963,9.525971904622564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.4873046875,0.0,1665.05517578125,1895.4371337890625,0.0,3507.315673828125,0.9325391054153442,1.0,0.0,3.0,1.0,0.0
17944320,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7606351971626282,0.454971969127655,0.417408287525177,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8626667261123657,0.6741899847984314,0.6449523568153381,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8815287351608276,0.7209076285362244,0.5079833269119263,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7666789889335632,0.4664303362369537,0.4501631557941437,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.621025025844574,0.2410216778516769,1.1301254034042358,284.9958801269531,284.95001220703125,304.2897033691406,294.68310546875,300.021484375,297.1889038085937,284.9947814941406,1.0,0.7726843953132629,0.3442087471485138,0.3442087471485138,1.0,1.0,-3.7842421531677246,0.9743519425392152,2.8098902702331543,0.119657777249813,0.9640146493911744,0.9640146493911744,0.0,360.29302978515625,337.0,69135.2265625,0.0,5422.58056640625,1.0,278.4433898925781,282.8179016113281,297.6627502441406,302.0859680175781,293.1499938964844,293.1499938964844,278.1499938964844,33971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911154568195343,1.0,0.0,0.0,3.778400659561157,3.778425693511963,9.525971904622564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.4873046875,0.0,1665.05517578125,1895.4371337890625,0.0,3507.315673828125,0.9325391054153442,1.0,0.0,3.0,1.0,0.0
17944380,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7651456594467163,0.453674167394638,0.4161064028739929,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8678419589996338,0.6722705364227295,0.6430150270462036,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8883300423622131,0.7221382260322571,0.5087520480155945,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7717574834823608,0.4660403430461883,0.4495784342288971,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.624794065952301,0.2408849596977234,1.1280461549758911,284.89996337890625,284.95001220703125,304.2518920898437,294.6810302734375,300.0052795410156,297.1848449707031,284.9009704589844,1.0,0.7668596506118774,0.3437467813491821,0.3437467813491821,1.0,1.0,-3.778074741363525,0.9709345698356628,2.8071401119232178,0.1179777160286903,0.8728874325752258,0.8728874325752258,0.0,349.0409240722656,325.0,69677.328125,0.0,5330.96533203125,1.0,278.1571044921875,282.703369140625,297.69500732421875,302.2277526855469,293.1499938964844,293.1499938964844,278.45001220703125,38731.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173578023910522,1.0,0.0,0.0,3.661614418029785,3.6616389751434326,8.946198022385943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0849609375,0.0,1566.627685546875,1895.4371337890625,0.0,3564.7548828125,0.9100258946418762,1.0,0.0,3.0,1.0,0.0
17944440,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7651456594467163,0.453674167394638,0.4161064028739929,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8678419589996338,0.6722705364227295,0.6430150270462036,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8883300423622131,0.7221382260322571,0.5087520480155945,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7717574834823608,0.4660403430461883,0.4495784342288971,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.624794065952301,0.2408849596977234,1.1280461549758911,284.89996337890625,284.95001220703125,304.2518920898437,294.6810302734375,300.0052795410156,297.1848449707031,284.9009704589844,1.0,0.7668596506118774,0.3437467813491821,0.3437467813491821,1.0,1.0,-3.778074741363525,0.9709345698356628,2.8071401119232178,0.1179777160286903,0.8728874325752258,0.8728874325752258,0.0,349.0409240722656,325.0,69677.328125,0.0,5330.96533203125,1.0,278.1571044921875,282.703369140625,297.69500732421875,302.2277526855469,293.1499938964844,293.1499938964844,278.45001220703125,38731.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173578023910522,1.0,0.0,0.0,3.661614418029785,3.6616389751434326,8.946198022385943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0849609375,0.0,1566.627685546875,1895.4371337890625,0.0,3564.7548828125,0.9100258946418762,1.0,0.0,3.0,1.0,0.0
17944500,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7676481008529663,0.4535428285598755,0.4154984354972839,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8706856369972229,0.671790599822998,0.6420581340789795,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8920227289199829,0.723371684551239,0.5091846585273743,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7745180130004883,0.466171532869339,0.449274480342865,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6267977952957153,0.2409838289022445,1.126880764961243,285.010986328125,284.95001220703125,304.23291015625,294.6800537109375,300.0002136230469,297.1868591308594,285.0114440917969,1.0,0.7638548016548157,0.3435157835483551,0.3435157835483551,1.0,1.0,-3.774936199188232,0.9692168235778807,2.805719375610352,0.1169814690947532,0.949832022190094,0.949832022190094,0.0,343.1922607421875,325.0,68755.2421875,0.0,5283.68212890625,1.0,278.40185546875,282.8331604003906,297.64923095703125,302.0087280273437,293.1499938964844,293.1499938964844,278.45001220703125,34436.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911786675453186,1.0,0.0,0.0,3.703833818435669,3.703857898712158,9.153691280516796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.0185546875,0.0,1582.017822265625,1895.4371337890625,0.0,3513.177490234375,0.9176738262176514,1.0,0.0,3.0,1.0,0.0
17944560,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7707456946372986,0.4535253942012787,0.4152563810348511,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8741249442100525,0.6714556813240051,0.6414908170700073,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.896344006061554,0.724709689617157,0.5099424123764038,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7778187394142151,0.4664264917373657,0.449252039194107,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6292027235031128,0.2411860078573227,1.1264979839324951,284.997314453125,284.95001220703125,304.2138977050781,294.6791381835937,299.9962158203125,297.1900634765625,284.99615478515625,1.0,0.7609710097312927,0.3432877659797668,0.3432877659797668,1.0,1.0,-3.774384021759033,0.9682869911193848,2.8060970306396484,0.116253986954689,0.9591187238693236,0.9591187238693236,0.0,336.9483947753906,313.0,68870.546875,0.0,5241.74658203125,1.0,278.44342041015625,282.8251953125,297.6585693359375,302.06396484375,293.1499938964844,293.1499938964844,278.1499938964844,33869.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100675582885742,1.0,0.0,0.0,3.757879495620728,3.757904052734375,9.422778362022656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.251953125,0.0,1640.122314453125,1895.4371337890625,0.0,3497.230712890625,0.927863597869873,1.0,0.0,3.0,1.0,0.0
17944620,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7761127352714539,0.4522590637207031,0.4139708578586578,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8802626132965088,0.6695640087127686,0.6395671963691711,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9041183590888976,0.725918173789978,0.5106872320175171,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7837703824043274,0.4660556614398956,0.4486752152442932,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6335524916648865,0.2411099821329116,1.124650478363037,284.9019775390625,284.95001220703125,304.1756896972656,294.677490234375,299.98016357421875,297.1861877441406,284.90289306640625,1.0,0.7549750804901123,0.3428317308425903,0.3428317308425903,1.0,1.0,-3.768512487411499,0.9649840593338012,2.803528308868408,0.1146121695637703,0.869588315486908,0.869588315486908,0.0,325.40972900390625,301.0,69417.1015625,0.0,5149.69384765625,1.0,278.1572265625,282.7111511230469,297.6917724609375,302.2074890136719,293.1499938964844,293.1499938964844,278.45001220703125,38671.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163501858711244,1.0,0.0,0.0,3.641984701156616,3.642009258270264,8.850535095916712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.421875,0.0,1544.2105712890625,1895.4371337890625,0.0,3555.4384765625,0.905620813369751,1.0,0.0,3.0,1.0,0.0
17944680,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7761127352714539,0.4522590637207031,0.4139708578586578,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8802626132965088,0.6695640087127686,0.6395671963691711,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9041183590888976,0.725918173789978,0.5106872320175171,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7837703824043274,0.4660556614398956,0.4486752152442932,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6335524916648865,0.2411099821329116,1.124650478363037,284.9019775390625,284.95001220703125,304.1756896972656,294.677490234375,299.98016357421875,297.1861877441406,284.90289306640625,1.0,0.7549750804901123,0.3428317308425903,0.3428317308425903,1.0,1.0,-3.768512487411499,0.9649840593338012,2.803528308868408,0.1146121695637703,0.869588315486908,0.869588315486908,0.0,325.40972900390625,301.0,69417.1015625,0.0,5149.69384765625,1.0,278.1572265625,282.7111511230469,297.6917724609375,302.2074890136719,293.1499938964844,293.1499938964844,278.45001220703125,38671.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163501858711244,1.0,0.0,0.0,3.641984701156616,3.642009258270264,8.850535095916712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.421875,0.0,1544.2105712890625,1895.4371337890625,0.0,3555.4384765625,0.905620813369751,1.0,0.0,3.0,1.0,0.0
17944740,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7826337218284607,0.4521139562129974,0.4131344556808471,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8875739574432373,0.6687489748001099,0.6380534768104553,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.91371351480484,0.7284534573554993,0.511859655380249,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7907501459121704,0.4664400815963745,0.4483533501625061,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6386590600013733,0.2414520382881164,1.1232976913452148,284.9970397949219,284.95001220703125,304.1373596191406,294.67608642578125,299.9710388183594,297.1912536621094,284.9961853027344,1.0,0.7489739060401917,0.3423756957054138,0.3423756957054138,1.0,1.0,-3.7650704383850098,0.9624261260032654,2.8026444911956787,0.1129144579172134,0.9546011686325072,0.9546011686325072,0.0,313.1861572265625,289.0,68635.3515625,0.0,5060.76611328125,1.0,278.4422912597656,282.8308410644531,297.65655517578125,302.0464782714844,293.1499938964844,293.1499938964844,278.1499938964844,33885.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091602563858032,1.0,0.0,0.0,3.738845586776733,3.7388699054718018,9.3275656354308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.2255859375,0.0,1618.0687255859375,1895.4371337890625,0.0,3488.808837890625,0.9238274693489076,1.0,0.0,3.0,1.0,0.0
17944800,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7826337218284607,0.4521139562129974,0.4131344556808471,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8875739574432373,0.6687489748001099,0.6380534768104553,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.91371351480484,0.7284534573554993,0.511859655380249,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7907501459121704,0.4664400815963745,0.4483533501625061,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6386590600013733,0.2414520382881164,1.1232976913452148,284.9970397949219,284.95001220703125,304.1373596191406,294.67608642578125,299.9710388183594,297.1912536621094,284.9961853027344,1.0,0.7489739060401917,0.3423756957054138,0.3423756957054138,1.0,1.0,-3.7650704383850098,0.9624261260032654,2.8026444911956787,0.1129144579172134,0.9546011686325072,0.9546011686325072,0.0,313.1861572265625,289.0,68635.3515625,0.0,5060.76611328125,1.0,278.4422912597656,282.8308410644531,297.65655517578125,302.0464782714844,293.1499938964844,293.1499938964844,278.1499938964844,33885.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091602563858032,1.0,0.0,0.0,3.738845586776733,3.7388699054718018,9.3275656354308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.2255859375,0.0,1618.0687255859375,1895.4371337890625,0.0,3488.808837890625,0.9238274693489076,1.0,0.0,3.0,1.0,0.0
17944860,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7888789772987366,0.4508652091026306,0.4118498265743255,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.894697904586792,0.6668696999549866,0.6361261606216431,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9235094785690308,0.729637086391449,0.5125750303268433,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7975703477859497,0.4660708904266357,0.4477677345275879,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6437692046165466,0.2414127886295318,1.1215890645980835,284.9036560058594,284.95001220703125,304.098876953125,294.6749267578125,299.9551086425781,297.1874084472656,284.9045715332031,1.0,0.7428857088088989,0.3419347107410431,0.3419347107410431,1.0,1.0,-3.7593162059783936,0.9592127203941344,2.8001036643981934,0.1113115325570106,0.8666789531707764,0.8666789531707764,0.0,301.5984191894531,277.0,69172.6953125,0.0,4969.2421875,1.0,278.1571655273437,282.7185363769531,297.6893920898437,302.1891174316406,293.1499938964844,293.1499938964844,278.45001220703125,38664.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154335260391236,1.0,0.0,0.0,3.623441696166992,3.623466014862061,8.760640071159287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.75,0.0,1523.6121826171875,1895.4371337890625,0.0,3546.9580078125,0.901579201221466,1.0,0.0,3.0,1.0,0.0
17944920,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7888789772987366,0.4508652091026306,0.4118498265743255,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.894697904586792,0.6668696999549866,0.6361261606216431,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9235094785690308,0.729637086391449,0.5125750303268433,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7975703477859497,0.4660708904266357,0.4477677345275879,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6437692046165466,0.2414127886295318,1.1215890645980835,284.9036560058594,284.95001220703125,304.098876953125,294.6749267578125,299.9551086425781,297.1874084472656,284.9045715332031,1.0,0.7428857088088989,0.3419347107410431,0.3419347107410431,1.0,1.0,-3.7593162059783936,0.9592127203941344,2.8001036643981934,0.1113115325570106,0.8666789531707764,0.8666789531707764,0.0,301.5984191894531,277.0,69172.6953125,0.0,4969.2421875,1.0,278.1571655273437,282.7185363769531,297.6893920898437,302.1891174316406,293.1499938964844,293.1499938964844,278.45001220703125,38664.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154335260391236,1.0,0.0,0.0,3.623441696166992,3.623466014862061,8.760640071159287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.75,0.0,1523.6121826171875,1895.4371337890625,0.0,3546.9580078125,0.901579201221466,1.0,0.0,3.0,1.0,0.0
17944980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7964136600494385,0.4507255852222442,0.4110167622566223,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9031437635421752,0.6660559773445129,0.6346124410629272,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9350666999816896,0.7321493625640869,0.5137273669242859,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.805530846118927,0.4664511680603027,0.4474404752254486,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6498407125473022,0.2417856603860855,1.1203713417053225,284.9956359863281,284.95001220703125,304.060302734375,294.67401123046875,299.94598388671875,297.1923522949219,284.9945068359375,1.0,0.7368053793907166,0.34149369597435,0.34149369597435,1.0,1.0,-3.756010055541992,0.956750214099884,2.799259901046753,0.109653815627098,0.9497416615486144,0.9497416615486144,0.0,289.3517150878906,265.0,68419.7421875,0.0,4880.93798828125,1.0,278.44293212890625,282.8349304199219,297.6540222167969,302.0301208496094,293.1499938964844,293.1499938964844,278.1499938964844,33817.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081975221633912,1.0,0.0,0.0,3.7244834899902335,3.724508047103882,9.256044108951756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3818359375,0.0,1600.96435546875,1895.4371337890625,0.0,3479.86865234375,0.9202733635902404,1.0,0.0,3.0,1.0,0.0
17945040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7964136600494385,0.4507255852222442,0.4110167622566223,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9031437635421752,0.6660559773445129,0.6346124410629272,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9350666999816896,0.7321493625640869,0.5137273669242859,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.805530846118927,0.4664511680603027,0.4474404752254486,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6498407125473022,0.2417856603860855,1.1203713417053225,284.9956359863281,284.95001220703125,304.060302734375,294.67401123046875,299.94598388671875,297.1923522949219,284.9945068359375,1.0,0.7368053793907166,0.34149369597435,0.34149369597435,1.0,1.0,-3.756010055541992,0.956750214099884,2.799259901046753,0.109653815627098,0.9497416615486144,0.9497416615486144,0.0,289.3517150878906,265.0,68419.7421875,0.0,4880.93798828125,1.0,278.44293212890625,282.8349304199219,297.6540222167969,302.0301208496094,293.1499938964844,293.1499938964844,278.1499938964844,33817.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081975221633912,1.0,0.0,0.0,3.7244834899902335,3.724508047103882,9.256044108951756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3818359375,0.0,1600.96435546875,1895.4371337890625,0.0,3479.86865234375,0.9202733635902404,1.0,0.0,3.0,1.0,0.0
17945100,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8002958297729492,0.4501537382602691,0.41056889295578,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9076584577560424,0.6651830673217773,0.6338530778884888,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9409406185150146,0.7327747941017151,0.514253556728363,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8095800280570984,0.4663212299346924,0.4472929835319519,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.653077244758606,0.2418250143527984,1.1199660301208496,284.87518310546875,284.95001220703125,304.0409545898437,294.6736755371094,299.93853759765625,297.19097900390625,284.87451171875,1.0,0.7338031530380249,0.3412732183933258,0.3412732183933258,1.0,1.0,-3.754533529281616,0.9555666446685792,2.798966884613037,0.108982466161251,0.864037036895752,0.864037036895752,0.0,283.3561706542969,265.0,69282.7265625,0.0,4838.1611328125,1.0,278.1962585449219,282.6984558105469,297.7003173828125,302.2474670410156,293.1499938964844,293.1499938964844,278.1499938964844,38041.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134383797645568,1.0,0.0,0.0,3.680837392807007,3.6808621883392334,9.040377904057096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.8837890625,0.0,1583.1553955078125,1895.4371337890625,0.0,3528.4853515625,0.9115886688232422,1.0,0.0,3.0,1.0,0.0
17945160,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8036859035491943,0.4494917690753937,0.4097452163696289,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.911858856678009,0.6641882658004761,0.632694661617279,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.946183979511261,0.733313262462616,0.5144305229187012,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8131177425384521,0.4660824537277221,0.4468545019626617,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6560115814208984,0.2417781352996826,1.1188006401062012,284.9046936035156,284.95001220703125,304.0216064453125,294.6733703613281,299.93023681640625,297.1885681152344,284.9057006835937,1.0,0.7306446433067322,0.3410740196704864,0.3410740196704864,1.0,1.0,-3.7504336833953857,0.9536637663841248,2.796770095825196,0.1081106066703796,0.8635786771774292,0.8635786771774292,0.0,277.7462463378906,253.0,68941.46875,0.0,4790.30029296875,1.0,278.15740966796875,282.725341796875,297.6879577636719,302.1729431152344,293.1499938964844,293.1499938964844,278.45001220703125,38672.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145098328590392,1.0,0.0,0.0,3.6060845851898193,3.6061086654663086,8.676910283611505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8056640625,0.0,1504.6156005859375,1895.4371337890625,0.0,3538.408447265625,0.8977522253990173,1.0,0.0,3.0,1.0,0.0
17945220,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8122254014015198,0.4493481516838074,0.4089189767837524,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.92283433675766,0.6633686423301697,0.6311862468719482,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9586089253425598,0.7357982397079468,0.515570878982544,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8216297030448914,0.4664539694786072,0.4465261995792389,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.663385272026062,0.2421768605709076,1.1177181005477903,284.9955139160156,284.95001220703125,303.9828491210937,294.67303466796875,299.9212951660156,297.193359375,284.99468994140625,1.0,0.7244952917098999,0.3406756222248077,0.3406756222248077,1.0,1.0,-3.747289657592773,0.9513957500457764,2.795893907546997,0.1065847650170326,0.9457386136054992,0.9457386136054992,0.0,265.4940490722656,241.0,68208.7421875,0.0,4702.78564453125,1.0,278.4420471191406,282.8405456542969,297.65362548828125,302.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,33841.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907328486442566,1.0,0.0,0.0,3.707128763198853,3.707152843475342,9.169984878099058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.4423828125,0.0,1581.26025390625,1895.4371337890625,0.0,3471.794677734375,0.916651964187622,1.0,0.0,3.0,1.0,0.0
17945280,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8122254014015198,0.4493481516838074,0.4089189767837524,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.92283433675766,0.6633686423301697,0.6311862468719482,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9586089253425598,0.7357982397079468,0.515570878982544,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8216297030448914,0.4664539694786072,0.4465261995792389,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.663385272026062,0.2421768605709076,1.1177181005477903,284.9955139160156,284.95001220703125,303.9828491210937,294.67303466796875,299.9212951660156,297.193359375,284.99468994140625,1.0,0.7244952917098999,0.3406756222248077,0.3406756222248077,1.0,1.0,-3.747289657592773,0.9513957500457764,2.795893907546997,0.1065847650170326,0.9457386136054992,0.9457386136054992,0.0,265.4940490722656,241.0,68208.7421875,0.0,4702.78564453125,1.0,278.4420471191406,282.8405456542969,297.65362548828125,302.0157165527344,293.1499938964844,293.1499938964844,278.1499938964844,33841.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907328486442566,1.0,0.0,0.0,3.707128763198853,3.707152843475342,9.169984878099058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.4423828125,0.0,1581.26025390625,1895.4371337890625,0.0,3471.794677734375,0.916651964187622,1.0,0.0,3.0,1.0,0.0
17945340,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8201752305030823,0.4481291472911834,0.4076482057571411,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9339250326156616,0.6615127921104431,0.6292665600776672,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9700682759284972,0.7369499206542969,0.5162553191184998,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8299535512924194,0.4660862684249878,0.4459324777126312,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6709278225898743,0.2421982139348983,1.1162562370300293,284.9057312011719,284.95001220703125,303.94403076171875,294.67303466796875,299.9057922363281,297.18963623046875,284.90655517578125,1.0,0.7182627320289612,0.340277224779129,0.340277224779129,1.0,1.0,-3.74181079864502,0.9484195113182068,2.793391227722168,0.1050900816917419,0.8606813549995422,0.8606813549995422,0.0,253.89273071289065,229.0,68731.109375,0.0,4612.91845703125,1.0,278.15740966796875,282.7316589355469,297.6874694824219,302.1584777832031,293.1499938964844,293.1499938964844,278.45001220703125,38624.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136067032814026,1.0,0.0,0.0,3.590360164642334,3.5903842449188232,8.601404033470317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.0302734375,0.0,1487.1419677734375,1895.4371337890625,0.0,3530.04443359375,0.894220769405365,1.0,0.0,3.0,1.0,0.0
17945400,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8201752305030823,0.4481291472911834,0.4076482057571411,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9339250326156616,0.6615127921104431,0.6292665600776672,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9700682759284972,0.7369499206542969,0.5162553191184998,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8299535512924194,0.4660862684249878,0.4459324777126312,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6709278225898743,0.2421982139348983,1.1162562370300293,284.9057312011719,284.95001220703125,303.94403076171875,294.67303466796875,299.9057922363281,297.18963623046875,284.90655517578125,1.0,0.7182627320289612,0.340277224779129,0.340277224779129,1.0,1.0,-3.74181079864502,0.9484195113182068,2.793391227722168,0.1050900816917419,0.8606813549995422,0.8606813549995422,0.0,253.89273071289065,229.0,68731.109375,0.0,4612.91845703125,1.0,278.15740966796875,282.7316589355469,297.6874694824219,302.1584777832031,293.1499938964844,293.1499938964844,278.45001220703125,38624.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136067032814026,1.0,0.0,0.0,3.590360164642334,3.5903842449188232,8.601404033470317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.0302734375,0.0,1487.1419677734375,1895.4371337890625,0.0,3530.04443359375,0.894220769405365,1.0,0.0,3.0,1.0,0.0
17945460,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8295955657958984,0.4479836225509643,0.4068268835544586,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9469528794288636,0.6606892347335815,0.6277613639831543,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9823598265647888,0.7394159436225891,0.5173864364624023,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8398559093475342,0.4664510190486908,0.4456020593643188,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6799606084823608,0.2426210045814514,1.1152926683425903,284.99493408203125,284.95001220703125,303.9052124023437,294.6733093261719,299.8970947265625,297.1943359375,284.994140625,1.0,0.7120440602302551,0.3399241864681244,0.3399241864681244,1.0,1.0,-3.7388060092926025,0.9463432431221008,2.7924628257751465,0.1036899462342262,0.9417520761489868,0.9417520761489868,0.0,241.63758850097656,217.0,68013.7109375,0.0,4526.12255859375,1.0,278.4419250488281,282.8454284667969,297.65386962890625,302.0031433105469,293.1499938964844,293.1499938964844,278.1499938964844,33821.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064171314239502,1.0,0.0,0.0,3.692312002182007,3.692336082458496,9.09683024019614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.9521484375,0.0,1564.2618408203125,1895.4371337890625,0.0,3463.32373046875,0.913300633430481,1.0,0.0,3.0,1.0,0.0
17945520,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8295955657958984,0.4479836225509643,0.4068268835544586,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9469528794288636,0.6606892347335815,0.6277613639831543,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9823598265647888,0.7394159436225891,0.5173864364624023,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8398559093475342,0.4664510190486908,0.4456020593643188,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6799606084823608,0.2426210045814514,1.1152926683425903,284.99493408203125,284.95001220703125,303.9052124023437,294.6733093261719,299.8970947265625,297.1943359375,284.994140625,1.0,0.7120440602302551,0.3399241864681244,0.3399241864681244,1.0,1.0,-3.7388060092926025,0.9463432431221008,2.7924628257751465,0.1036899462342262,0.9417520761489868,0.9417520761489868,0.0,241.63758850097656,217.0,68013.7109375,0.0,4526.12255859375,1.0,278.4419250488281,282.8454284667969,297.65386962890625,302.0031433105469,293.1499938964844,293.1499938964844,278.1499938964844,33821.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064171314239502,1.0,0.0,0.0,3.692312002182007,3.692336082458496,9.09683024019614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.9521484375,0.0,1564.2618408203125,1895.4371337890625,0.0,3463.32373046875,0.913300633430481,1.0,0.0,3.0,1.0,0.0
17945580,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8390001058578491,0.4467755556106567,0.4055606424808502,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9594488143920898,0.658842146396637,0.6258440613746643,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9932928681373596,0.7405552268028259,0.5180590748786926,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8500486016273499,0.4660837650299072,0.445004791021347,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6892255544662476,0.2426687031984329,1.1139392852783203,284.90673828125,284.95001220703125,303.8663635253906,294.6739501953125,299.8819580078125,297.190673828125,284.907470703125,1.0,0.7057409286499023,0.3395711779594421,0.3395711779594421,1.0,1.0,-3.733447313308716,0.9435587525367736,2.789888381958008,0.1023181676864624,0.8580135107040405,0.8580135107040405,0.0,230.0364685058593,220.0,68531.875,0.0,4437.04638671875,1.0,278.15753173828125,282.7380065917969,297.6883850097656,302.1463317871094,293.1499938964844,293.1499938964844,278.45001220703125,38600.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126969575881958,1.0,0.0,0.0,3.5751888751983643,3.5752127170562744,8.52886614666204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.7919921875,0.0,1470.5775146484375,1895.4371337890625,0.0,3521.61572265625,0.8908427357673645,1.0,0.0,3.0,1.0,0.0
17945640,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8390001058578491,0.4467755556106567,0.4055606424808502,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9594488143920898,0.658842146396637,0.6258440613746643,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9932928681373596,0.7405552268028259,0.5180590748786926,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8500486016273499,0.4660837650299072,0.445004791021347,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6892255544662476,0.2426687031984329,1.1139392852783203,284.90673828125,284.95001220703125,303.8663635253906,294.6739501953125,299.8819580078125,297.190673828125,284.907470703125,1.0,0.7057409286499023,0.3395711779594421,0.3395711779594421,1.0,1.0,-3.733447313308716,0.9435587525367736,2.789888381958008,0.1023181676864624,0.8580135107040405,0.8580135107040405,0.0,230.0364685058593,220.0,68531.875,0.0,4437.04638671875,1.0,278.15753173828125,282.7380065917969,297.6883850097656,302.1463317871094,293.1499938964844,293.1499938964844,278.45001220703125,38600.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126969575881958,1.0,0.0,0.0,3.5751888751983643,3.5752127170562744,8.52886614666204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.7919921875,0.0,1470.5775146484375,1895.4371337890625,0.0,3521.61572265625,0.8908427357673645,1.0,0.0,3.0,1.0,0.0
17945700,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.841627836227417,0.4466550052165985,0.4050851464271545,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9627071619033812,0.658370316028595,0.6250216960906982,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9962913990020752,0.7417382001876831,0.5185419917106628,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8529852032661438,0.4662118256092071,0.4448159337043762,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6918953061103821,0.2428465336561203,1.1136682033538818,285.0116271972656,284.95001220703125,303.8469543457031,294.67437744140625,299.8772277832031,297.1924743652344,285.01177978515625,1.0,0.7042971253395081,0.3393946886062622,0.3393946886062622,1.0,1.0,-3.73190188407898,0.9425150752067566,2.789386749267578,0.1015285477042198,0.9319781064987184,0.9319781064987184,0.0,226.90286254882807,220.0,67712.546875,0.0,4412.77490234375,1.0,278.3998718261719,282.8607482910156,297.6438293457031,301.9344787597656,293.1499938964844,293.1499938964844,278.45001220703125,34167.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90714693069458,1.0,0.0,0.0,3.6240506172180176,3.6240739822387695,8.763584560256277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3017578125,0.0,1490.8740234375,1895.4371337890625,0.0,3470.107421875,0.899644136428833,1.0,0.0,3.0,1.0,0.0
