time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945760,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8436241149902344,0.4466055333614349,0.4049854576587677,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9650216102600098,0.658003568649292,0.6246029138565063,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9985139966011048,0.7429947257041931,0.5193167924880981,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8552060723304749,0.4664301872253418,0.4449363946914673,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6939510107040405,0.2430982142686844,1.1143434047698977,284.9953308105469,284.95001220703125,303.8275451660156,294.6749267578125,299.8733825683594,297.1950988769531,284.99420166015625,1.0,0.7035625576972961,0.3392246961593628,0.3392246961593628,1.0,1.0,-3.733161211013794,0.9423282742500304,2.790832996368408,0.1010661199688911,0.9391396045684814,0.9391396045684814,0.0,224.8789825439453,223.0,67872.3125,0.0,4403.38427734375,1.0,278.4427490234375,282.8502502441406,297.6549377441406,301.9940795898437,293.1499938964844,293.1499938964844,278.1499938964844,33688.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054954051971436,1.0,0.0,0.0,3.681750774383545,3.681774616241455,9.04486398667359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.1865234375,0.0,1551.3333740234375,1895.4371337890625,0.0,3454.753173828125,0.910578191280365,1.0,0.0,3.0,1.0,0.0
17945820,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8435398936271667,0.4453101456165313,0.4040666222572326,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9648608565330504,0.6560993194580078,0.6230745315551758,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7441486716270447,0.5199124217033386,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8556150794029236,0.4659951031208038,0.4447180330753326,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6945477724075317,0.2430921196937561,1.114854335784912,284.90887451171875,284.95001220703125,303.7887268066406,294.6762390136719,299.8583984375,297.19110107421875,284.9096374511719,1.0,0.7030878067016602,0.3388847112655639,0.3388847112655639,1.0,1.0,-3.731297492980957,0.9406387209892272,2.790658712387085,0.099946528673172,0.8576229810714722,0.8576229810714722,0.0,224.2740173339844,226.0,68445.5703125,0.0,4394.34423828125,1.0,278.1576232910156,282.7436828613281,297.6914978027344,302.1424865722656,293.1499938964844,293.1499938964844,278.45001220703125,38481.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119817018508912,1.0,0.0,0.0,3.5663952827453613,3.5664188861846924,8.486961746712041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.8359375,0.0,1460.2689208984375,1895.4371337890625,0.0,3514.9853515625,0.8888159990310669,1.0,0.0,3.0,1.0,0.0
17945880,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8435398936271667,0.4453101456165313,0.4040666222572326,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9648608565330504,0.6560993194580078,0.6230745315551758,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.7441486716270447,0.5199124217033386,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8556150794029236,0.4659951031208038,0.4447180330753326,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6945477724075317,0.2430921196937561,1.114854335784912,284.90887451171875,284.95001220703125,303.7887268066406,294.6762390136719,299.8583984375,297.19110107421875,284.9096374511719,1.0,0.7030878067016602,0.3388847112655639,0.3388847112655639,1.0,1.0,-3.731297492980957,0.9406387209892272,2.790658712387085,0.099946528673172,0.8576229810714722,0.8576229810714722,0.0,224.2740173339844,226.0,68445.5703125,0.0,4394.34423828125,1.0,278.1576232910156,282.7436828613281,297.6914978027344,302.1424865722656,293.1499938964844,293.1499938964844,278.45001220703125,38481.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119817018508912,1.0,0.0,0.0,3.5663952827453613,3.5664188861846924,8.486961746712041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.8359375,0.0,1460.2689208984375,1895.4371337890625,0.0,3514.9853515625,0.8888159990310669,1.0,0.0,3.0,1.0,0.0
17945940,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8426298499107361,0.4450069665908813,0.4036009609699249,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.963547945022583,0.6551585793495178,0.6219796538352966,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.746504545211792,0.5212611556053162,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.855030357837677,0.4662340879440307,0.4447869956493377,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6942309141159058,0.2434217035770416,1.1159350872039795,284.9963684082031,284.95001220703125,303.75,294.677978515625,299.84930419921875,297.1944885253906,284.9955749511719,1.0,0.7036186456680298,0.3385447263717651,0.3385447263717651,1.0,1.0,-3.732417583465576,0.9398515820503236,2.792566061019897,0.0988342240452766,0.9388592839241028,0.9388592839241028,0.0,224.9260711669922,229.0,67821.7109375,0.0,4401.6337890625,1.0,278.4417724609375,282.85455322265625,297.6596984863281,301.9950866699219,293.1499938964844,293.1499938964844,278.1499938964844,33684.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050367474555968,1.0,0.0,0.0,3.6741702556610094,3.674194097518921,9.007657126858248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.912109375,0.0,1542.7855224609375,1895.4371337890625,0.0,3450.487548828125,0.9091275334358216,1.0,0.0,3.0,1.0,0.0
17946000,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8426298499107361,0.4450069665908813,0.4036009609699249,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.963547945022583,0.6551585793495178,0.6219796538352966,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.746504545211792,0.5212611556053162,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.855030357837677,0.4662340879440307,0.4447869956493377,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6942309141159058,0.2434217035770416,1.1159350872039795,284.9963684082031,284.95001220703125,303.75,294.677978515625,299.84930419921875,297.1944885253906,284.9955749511719,1.0,0.7036186456680298,0.3385447263717651,0.3385447263717651,1.0,1.0,-3.732417583465576,0.9398515820503236,2.792566061019897,0.0988342240452766,0.9388592839241028,0.9388592839241028,0.0,224.9260711669922,229.0,67821.7109375,0.0,4401.6337890625,1.0,278.4417724609375,282.85455322265625,297.6596984863281,301.9950866699219,293.1499938964844,293.1499938964844,278.1499938964844,33684.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050367474555968,1.0,0.0,0.0,3.6741702556610094,3.674194097518921,9.007657126858248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.912109375,0.0,1542.7855224609375,1895.4371337890625,0.0,3450.487548828125,0.9091275334358216,1.0,0.0,3.0,1.0,0.0
17946060,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8395684361457825,0.4434423148632049,0.4025971293449402,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9596905708312988,0.6530007719993591,0.6203814148902893,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9978320002555848,0.7472425103187561,0.5226898789405823,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8523393273353577,0.4655329585075378,0.4444911181926727,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6920312643051147,0.2431404292583465,1.1160744428634644,284.9085693359375,284.95001220703125,303.7111511230469,294.6802673339844,299.8318176269531,297.1874389648437,284.9092102050781,1.0,0.7045506834983826,0.3381524682044983,0.3381524682044983,1.0,1.0,-3.7308287620544434,0.9380773901939392,2.79275131225586,0.097568430006504,0.8567972779273987,0.8567972779273987,0.0,227.30252075195312,232.0,68404.671875,0.0,4412.36572265625,1.0,278.1576232910156,282.7464294433594,297.696044921875,302.14471435546875,293.1499938964844,293.1499938964844,278.45001220703125,38454.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115833044052124,1.0,0.0,0.0,3.562276124954224,3.5622997283935547,8.467368957099097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5078125,0.0,1455.6705322265625,1895.4371337890625,0.0,3511.29150390625,0.8878582119941711,1.0,0.0,3.0,1.0,0.0
17946120,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8395684361457825,0.4434423148632049,0.4025971293449402,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9596905708312988,0.6530007719993591,0.6203814148902893,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9978320002555848,0.7472425103187561,0.5226898789405823,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8523393273353577,0.4655329585075378,0.4444911181926727,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6920312643051147,0.2431404292583465,1.1160744428634644,284.9085693359375,284.95001220703125,303.7111511230469,294.6802673339844,299.8318176269531,297.1874389648437,284.9092102050781,1.0,0.7045506834983826,0.3381524682044983,0.3381524682044983,1.0,1.0,-3.7308287620544434,0.9380773901939392,2.79275131225586,0.097568430006504,0.8567972779273987,0.8567972779273987,0.0,227.30252075195312,232.0,68404.671875,0.0,4412.36572265625,1.0,278.1576232910156,282.7464294433594,297.696044921875,302.14471435546875,293.1499938964844,293.1499938964844,278.45001220703125,38454.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115833044052124,1.0,0.0,0.0,3.562276124954224,3.5622997283935547,8.467368957099097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5078125,0.0,1455.6705322265625,1895.4371337890625,0.0,3511.29150390625,0.8878582119941711,1.0,0.0,3.0,1.0,0.0
17946180,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8364323377609253,0.4426641762256622,0.4018211662769317,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9555239081382751,0.6515789031982422,0.6189621686935425,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9959239959716796,0.7490270137786865,0.5238078236579895,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8494266867637634,0.465273380279541,0.444220095872879,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6894187927246094,0.2429274171590805,1.1153831481933594,284.9924011230469,284.95001220703125,303.6720275878906,294.683349609375,299.818359375,297.18585205078125,284.9912109375,1.0,0.7055246233940125,0.3377602398395538,0.3377602398395538,1.0,1.0,-3.728368997573853,0.9360488653182985,2.7923200130462646,0.0959737971425056,0.9345099925994872,0.9345099925994872,0.0,229.9303741455078,235.0,67713.484375,0.0,4422.28466796875,1.0,278.4425048828125,282.85504150390625,297.6639709472656,301.99420166015625,293.1499938964844,293.1499938964844,278.1499938964844,33732.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044806361198424,1.0,0.0,0.0,3.668877124786377,3.668900728225708,8.981721748568816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.263671875,0.0,1537.2213134765625,1895.4371337890625,0.0,3445.3134765625,0.9076604843139648,1.0,0.0,3.0,1.0,0.0
17946240,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8364323377609253,0.4426641762256622,0.4018211662769317,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9555239081382751,0.6515789031982422,0.6189621686935425,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9959239959716796,0.7490270137786865,0.5238078236579895,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8494266867637634,0.465273380279541,0.444220095872879,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6894187927246094,0.2429274171590805,1.1153831481933594,284.9924011230469,284.95001220703125,303.6720275878906,294.683349609375,299.818359375,297.18585205078125,284.9912109375,1.0,0.7055246233940125,0.3377602398395538,0.3377602398395538,1.0,1.0,-3.728368997573853,0.9360488653182985,2.7923200130462646,0.0959737971425056,0.9345099925994872,0.9345099925994872,0.0,229.9303741455078,235.0,67713.484375,0.0,4422.28466796875,1.0,278.4425048828125,282.85504150390625,297.6639709472656,301.99420166015625,293.1499938964844,293.1499938964844,278.1499938964844,33732.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044806361198424,1.0,0.0,0.0,3.668877124786377,3.668900728225708,8.981721748568816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.263671875,0.0,1537.2213134765625,1895.4371337890625,0.0,3445.3134765625,0.9076604843139648,1.0,0.0,3.0,1.0,0.0
17946300,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8345825672149658,0.4417338371276855,0.4013388156890869,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.953061580657959,0.650356113910675,0.6181772351264954,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9946905374526978,0.7492467164993286,0.5242817401885986,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8477051854133606,0.4647628962993622,0.4440260231494903,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6878497004508972,0.2425898611545562,1.114813208580017,284.8753356933594,284.95001220703125,303.6523742675781,294.6851501464844,299.8085632324219,297.1811218261719,284.8751220703125,1.0,0.7060196399688721,0.3375641107559204,0.3375641107559204,1.0,1.0,-3.726503849029541,0.9348402619361876,2.791663646697998,0.0952519178390502,0.8504077196121216,0.8504077196121216,0.0,231.4911956787109,235.0,68502.4375,0.0,4427.029296875,1.0,278.1976013183594,282.7231140136719,297.7119445800781,302.2098083496094,293.1499938964844,293.1499938964844,278.1499938964844,38244.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097091555595398,1.0,0.0,0.0,3.619786262512207,3.619810342788696,8.742973136577348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.021484375,0.0,1516.4649658203125,1895.4371337890625,0.0,3493.904052734375,0.8980341553688049,1.0,0.0,3.0,1.0,0.0
17946360,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8320302963256836,0.4407120943069458,0.4004831612110138,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.949714183807373,0.6490101218223572,0.6169945001602173,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.992805242538452,0.7493842840194702,0.524402916431427,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8453202843666077,0.4641333818435669,0.443527340888977,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6856392025947571,0.2421358376741409,1.1133215427398682,284.9067687988281,284.95001220703125,303.6326599121094,294.6871337890625,299.79803466796875,297.1754150390625,284.90753173828125,1.0,0.706341028213501,0.3374041020870209,0.3374041020870209,1.0,1.0,-3.72180438041687,0.932900846004486,2.78890347480774,0.0943561717867851,0.8519637584686279,0.8519637584686279,0.0,233.44577026367188,238.0,68154.90625,0.0,4426.3935546875,1.0,278.1578674316406,282.7514038085937,297.70098876953125,302.1356506347656,293.1499938964844,293.1499938964844,278.45001220703125,38670.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106646180152892,1.0,0.0,0.0,3.545450448989868,3.545474052429199,8.387569891965541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.3662109375,0.0,1439.342529296875,1895.4371337890625,0.0,3502.77099609375,0.8843207955360413,1.0,0.0,3.0,1.0,0.0
17946420,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8285383582115173,0.4396958351135254,0.3994956314563751,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.944852888584137,0.6473270058631897,0.61533123254776,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.990424871444702,0.7509551644325256,0.5253872275352478,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.842034101486206,0.4635988771915436,0.4429925084114074,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6824556589126587,0.2415931224822998,1.1110879182815552,284.9899597167969,284.95001220703125,303.59307861328125,294.6915283203125,299.78375244140625,297.1725769042969,284.9891357421875,1.0,0.7070841789245605,0.3370841145515442,0.3370841145515442,1.0,1.0,-3.7164602279663086,0.9302568435668944,2.786203384399414,0.0927055552601814,0.9272943139076232,0.9272943139076232,0.0,236.3726959228516,241.0,67407.203125,0.0,4430.15380859375,1.0,278.44158935546875,282.86041259765625,297.67059326171875,301.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,33914.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031749367713928,1.0,0.0,0.0,3.646559953689575,3.646583557128906,8.872786452229775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.767578125,0.0,1513.75537109375,1895.4371337890625,0.0,3433.1611328125,0.9030638933181764,1.0,0.0,3.0,1.0,0.0
17946480,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8285383582115173,0.4396958351135254,0.3994956314563751,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.944852888584137,0.6473270058631897,0.61533123254776,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.990424871444702,0.7509551644325256,0.5253872275352478,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.842034101486206,0.4635988771915436,0.4429925084114074,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6824556589126587,0.2415931224822998,1.1110879182815552,284.9899597167969,284.95001220703125,303.59307861328125,294.6915283203125,299.78375244140625,297.1725769042969,284.9891357421875,1.0,0.7070841789245605,0.3370841145515442,0.3370841145515442,1.0,1.0,-3.7164602279663086,0.9302568435668944,2.786203384399414,0.0927055552601814,0.9272943139076232,0.9272943139076232,0.0,236.3726959228516,241.0,67407.203125,0.0,4430.15380859375,1.0,278.44158935546875,282.86041259765625,297.67059326171875,301.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,33914.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031749367713928,1.0,0.0,0.0,3.646559953689575,3.646583557128906,8.872786452229775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.767578125,0.0,1513.75537109375,1895.4371337890625,0.0,3433.1611328125,0.9030638933181764,1.0,0.0,3.0,1.0,0.0
17946540,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8241289854049683,0.437599629163742,0.398003876209259,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9387880563735962,0.6445931792259216,0.613182783126831,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9870677590370178,0.7511493563652039,0.5258524417877197,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8379507064819336,0.4622783362865448,0.4421078562736511,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6785193681716919,0.2405783534049987,1.1079280376434326,284.9070129394531,284.95001220703125,303.5532531738281,294.696533203125,299.7632141113281,297.161865234375,284.9071960449219,1.0,0.7076565623283386,0.3367641270160675,0.3367641270160675,1.0,1.0,-3.7077829837799072,0.9266133904457092,2.7811696529388428,0.0909788757562637,0.8461206555366516,0.8461206555366516,0.0,239.93104553222656,244.0,67796.4375,0.0,4428.6279296875,1.0,278.1584167480469,282.75933837890625,297.7080993652344,302.1196594238281,293.1499938964844,293.1499938964844,278.45001220703125,38636.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089274406433104,1.0,0.0,0.0,3.521702289581299,3.521725654602051,8.275582672467863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0859375,0.0,1414.0931396484375,1895.4371337890625,0.0,3486.6474609375,0.8789522051811218,1.0,0.0,3.0,1.0,0.0
17946600,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8241289854049683,0.437599629163742,0.398003876209259,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9387880563735962,0.6445931792259216,0.613182783126831,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9870677590370178,0.7511493563652039,0.5258524417877197,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8379507064819336,0.4622783362865448,0.4421078562736511,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6785193681716919,0.2405783534049987,1.1079280376434326,284.9070129394531,284.95001220703125,303.5532531738281,294.696533203125,299.7632141113281,297.161865234375,284.9071960449219,1.0,0.7076565623283386,0.3367641270160675,0.3367641270160675,1.0,1.0,-3.7077829837799072,0.9266133904457092,2.7811696529388428,0.0909788757562637,0.8461206555366516,0.8461206555366516,0.0,239.93104553222656,244.0,67796.4375,0.0,4428.6279296875,1.0,278.1584167480469,282.75933837890625,297.7080993652344,302.1196594238281,293.1499938964844,293.1499938964844,278.45001220703125,38636.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089274406433104,1.0,0.0,0.0,3.521702289581299,3.521725654602051,8.275582672467863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0859375,0.0,1414.0931396484375,1895.4371337890625,0.0,3486.6474609375,0.8789522051811218,1.0,0.0,3.0,1.0,0.0
17946660,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8206726312637329,0.4364350438117981,0.396897405385971,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9338610768318176,0.6427448391914368,0.6113783121109009,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9845781922340392,0.7525429129600525,0.5267285108566284,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8347496390342712,0.4615802764892578,0.4414266943931579,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6752961277961731,0.2398543804883957,1.10487699508667,284.9882507324219,284.95001220703125,303.51324462890625,294.7019958496094,299.7493591308594,297.1590576171875,284.98748779296875,1.0,0.7081819176673889,0.3365571200847626,0.3365571200847626,1.0,1.0,-3.700836181640625,0.9238579869270324,2.7769782543182373,0.0895128846168518,0.9195106625556946,0.9195106625556946,0.0,242.8229217529297,247.0,67022.9140625,0.0,4427.68798828125,1.0,278.4413757324219,282.867431640625,297.6798095703125,301.9665222167969,293.1499938964844,293.1499938964844,278.1499938964844,33966.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012061953544616,1.0,0.0,0.0,3.6197798252105713,3.6198031902313232,8.742941872696974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.9560546875,0.0,1484.717041015625,1895.4371337890625,0.0,3414.82568359375,0.8970872163772583,1.0,0.0,3.0,1.0,0.0
17946720,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8206726312637329,0.4364350438117981,0.396897405385971,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9338610768318176,0.6427448391914368,0.6113783121109009,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9845781922340392,0.7525429129600525,0.5267285108566284,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8347496390342712,0.4615802764892578,0.4414266943931579,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6752961277961731,0.2398543804883957,1.10487699508667,284.9882507324219,284.95001220703125,303.51324462890625,294.7019958496094,299.7493591308594,297.1590576171875,284.98748779296875,1.0,0.7081819176673889,0.3365571200847626,0.3365571200847626,1.0,1.0,-3.700836181640625,0.9238579869270324,2.7769782543182373,0.0895128846168518,0.9195106625556946,0.9195106625556946,0.0,242.8229217529297,247.0,67022.9140625,0.0,4427.68798828125,1.0,278.4413757324219,282.867431640625,297.6798095703125,301.9665222167969,293.1499938964844,293.1499938964844,278.1499938964844,33966.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012061953544616,1.0,0.0,0.0,3.6197798252105713,3.6198031902313232,8.742941872696974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.9560546875,0.0,1484.717041015625,1895.4371337890625,0.0,3414.82568359375,0.8970872163772583,1.0,0.0,3.0,1.0,0.0
17946780,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.81630939245224,0.4342258870601654,0.3952950239181518,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9278439283370972,0.6398789286613464,0.6090962290763855,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9811116456985474,0.7525870203971863,0.5270832180976868,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.830810010433197,0.4601251482963562,0.4404073655605316,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6714083552360535,0.2386912107467651,1.1010148525238037,284.90789794921875,284.95001220703125,303.4730834960937,294.7079467773437,299.7294921875,297.14862060546875,284.90802001953125,1.0,0.708556592464447,0.3363500833511352,0.3363500833511352,1.0,1.0,-3.690724849700928,0.9201651811599731,2.770559549331665,0.0879903137683868,0.8403104543685913,0.8403104543685913,0.0,246.33120727539065,250.0,67369.0390625,0.0,4421.861328125,1.0,278.1586303710937,282.7692565917969,297.7186279296875,302.1031494140625,293.1499938964844,293.1499938964844,278.45001220703125,38658.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067786931991576,1.0,0.0,0.0,3.4921324253082275,3.4921553134918213,8.137194527080283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5,0.0,1383.5540771484375,1895.4371337890625,0.0,3466.684814453125,0.87240070104599,1.0,0.0,3.0,1.0,0.0
17946840,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.81630939245224,0.4342258870601654,0.3952950239181518,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9278439283370972,0.6398789286613464,0.6090962290763855,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9811116456985474,0.7525870203971863,0.5270832180976868,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.830810010433197,0.4601251482963562,0.4404073655605316,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6714083552360535,0.2386912107467651,1.1010148525238037,284.90789794921875,284.95001220703125,303.4730834960937,294.7079467773437,299.7294921875,297.14862060546875,284.90802001953125,1.0,0.708556592464447,0.3363500833511352,0.3363500833511352,1.0,1.0,-3.690724849700928,0.9201651811599731,2.770559549331665,0.0879903137683868,0.8403104543685913,0.8403104543685913,0.0,246.33120727539065,250.0,67369.0390625,0.0,4421.861328125,1.0,278.1586303710937,282.7692565917969,297.7186279296875,302.1031494140625,293.1499938964844,293.1499938964844,278.45001220703125,38658.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067786931991576,1.0,0.0,0.0,3.4921324253082275,3.4921553134918213,8.137194527080283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5,0.0,1383.5540771484375,1895.4371337890625,0.0,3466.684814453125,0.87240070104599,1.0,0.0,3.0,1.0,0.0
17946900,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8143009543418884,0.4335552752017975,0.3945441842079162,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9250777959823608,0.6388453245162964,0.607977032661438,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9795532822608948,0.7531831860542297,0.5273270606994629,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8290064930915833,0.4596739113330841,0.4398919939994812,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6695836782455444,0.2382313311100006,1.0988900661468506,285.0069885253906,284.95001220703125,303.45294189453125,294.7110595703125,299.7221984863281,297.1469116210937,285.00640869140625,1.0,0.7086785435676575,0.3362465798854828,0.3362465798854828,1.0,1.0,-3.685585021972656,0.9182997941970824,2.767285108566284,0.0870885476469993,0.909847617149353,0.909847617149353,0.0,247.9157257080078,250.0,66532.78125,0.0,4417.66357421875,1.0,278.3978576660156,282.8869323730469,297.6769104003906,301.8934020996094,293.1499938964844,293.1499938964844,278.45001220703125,34178.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008915424346924,1.0,0.0,0.0,3.539466619491577,3.539489269256592,8.359281196135271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.3935546875,0.0,1400.41748046875,1895.4371337890625,0.0,3411.893310546875,0.8807940483093262,1.0,0.0,3.0,1.0,0.0
17946960,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8128072619438171,0.432927668094635,0.3940730392932892,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9229685068130492,0.637877881526947,0.6071536540985107,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9785147309303284,0.7538089156150818,0.5278438329696655,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8276721239089966,0.4592838585376739,0.4395948648452759,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6681944131851196,0.2378231137990951,1.0973254442214966,284.98565673828125,284.95001220703125,303.4327697753906,294.7142944335937,299.7157897949219,297.1460266113281,284.9845275878906,1.0,0.7089024186134338,0.3361704349517822,0.3361704349517822,1.0,1.0,-3.682407855987549,0.917102038860321,2.765305757522583,0.0864671096205711,0.9109569191932678,0.9109569191932678,0.0,249.1978759765625,253.0,66599.546875,0.0,4416.97265625,1.0,278.4419860839844,282.8740234375,297.690673828125,301.95074462890625,293.1499938964844,293.1499938964844,278.1499938964844,33927.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988725543022156,1.0,0.0,0.0,3.592348575592041,3.592371702194214,8.610933832642331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.8095703125,0.0,1454.7083740234375,1895.4371337890625,0.0,3393.072265625,0.8906188011169434,1.0,0.0,3.0,1.0,0.0
17947020,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8083750605583191,0.4306136667728424,0.3923749327659607,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9171644449234008,0.6348857283592224,0.6047507524490356,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9749531149864196,0.7537021636962891,0.528095006942749,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8238361477851868,0.4577057957649231,0.4384578764438629,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6643882393836975,0.2365328520536422,1.0928813219070437,284.9087829589844,284.95001220703125,303.392333984375,294.720947265625,299.69635009765625,297.1358947753906,284.90899658203125,1.0,0.7091126441955566,0.3360181152820587,0.3360181152820587,1.0,1.0,-3.671069383621216,0.913227081298828,2.757842540740967,0.0849841386079788,0.834206759929657,0.834206759929657,0.0,252.6650390625,256.0,66891.4765625,0.0,4407.5283203125,1.0,278.15887451171875,282.78009033203125,297.73101806640625,302.0856628417969,293.1499938964844,293.1499938964844,278.45001220703125,38698.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043610692024232,1.0,0.0,0.0,3.4592819213867188,3.4593045711517334,7.984821195350378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1015625,0.0,1350.2900390625,1895.4371337890625,0.0,3444.200927734375,0.8651806712150574,1.0,0.0,3.0,1.0,0.0
17947080,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8083750605583191,0.4306136667728424,0.3923749327659607,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9171644449234008,0.6348857283592224,0.6047507524490356,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9749531149864196,0.7537021636962891,0.528095006942749,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8238361477851868,0.4577057957649231,0.4384578764438629,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6643882393836975,0.2365328520536422,1.0928813219070437,284.9087829589844,284.95001220703125,303.392333984375,294.720947265625,299.69635009765625,297.1358947753906,284.90899658203125,1.0,0.7091126441955566,0.3360181152820587,0.3360181152820587,1.0,1.0,-3.671069383621216,0.913227081298828,2.757842540740967,0.0849841386079788,0.834206759929657,0.834206759929657,0.0,252.6650390625,256.0,66891.4765625,0.0,4407.5283203125,1.0,278.15887451171875,282.78009033203125,297.73101806640625,302.0856628417969,293.1499938964844,293.1499938964844,278.45001220703125,38698.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043610692024232,1.0,0.0,0.0,3.4592819213867188,3.4593045711517334,7.984821195350378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1015625,0.0,1350.2900390625,1895.4371337890625,0.0,3444.200927734375,0.8651806712150574,1.0,0.0,3.0,1.0,0.0
17947140,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8047274947166443,0.4291865527629852,0.3910544216632843,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.912502944469452,0.6327356696128845,0.6026858687400818,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.972262978553772,0.7547468543052673,0.5287492871284485,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8207293152809143,0.4567297101020813,0.4375311136245727,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6612135171890259,0.2355348616838455,1.0886445045471191,284.9844970703125,284.95001220703125,303.3517761230469,294.7278747558594,299.6828308105469,297.13348388671875,284.9837646484375,1.0,0.7093065977096558,0.3358658254146576,0.3358658254146576,1.0,1.0,-3.661563634872437,0.9099078178405762,2.7516558170318604,0.0834342837333679,0.9029000401496888,0.9029000401496888,0.0,255.5126190185547,259.0,66120.609375,0.0,4399.27880859375,1.0,278.4408569335937,282.8832702636719,297.70440673828125,301.934326171875,293.1499938964844,293.1499938964844,278.1499938964844,34049.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963884115219116,1.0,0.0,0.0,3.5577752590179443,3.557798147201538,8.445985599792039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.4833984375,0.0,1418.7392578125,1895.4371337890625,0.0,3369.896240234375,0.883188009262085,1.0,0.0,3.0,1.0,0.0
17947200,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8047274947166443,0.4291865527629852,0.3910544216632843,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.912502944469452,0.6327356696128845,0.6026858687400818,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.972262978553772,0.7547468543052673,0.5287492871284485,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8207293152809143,0.4567297101020813,0.4375311136245727,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6612135171890259,0.2355348616838455,1.0886445045471191,284.9844970703125,284.95001220703125,303.3517761230469,294.7278747558594,299.6828308105469,297.13348388671875,284.9837646484375,1.0,0.7093065977096558,0.3358658254146576,0.3358658254146576,1.0,1.0,-3.661563634872437,0.9099078178405762,2.7516558170318604,0.0834342837333679,0.9029000401496888,0.9029000401496888,0.0,255.5126190185547,259.0,66120.609375,0.0,4399.27880859375,1.0,278.4408569335937,282.8832702636719,297.70440673828125,301.934326171875,293.1499938964844,293.1499938964844,278.1499938964844,34049.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963884115219116,1.0,0.0,0.0,3.5577752590179443,3.557798147201538,8.445985599792039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.4833984375,0.0,1418.7392578125,1895.4371337890625,0.0,3369.896240234375,0.883188009262085,1.0,0.0,3.0,1.0,0.0
17947260,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.800183892250061,0.4267813861370086,0.3892578482627868,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9070904850959778,0.6296287775039673,0.6001583933830261,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9685930609703064,0.7544965147972107,0.5288867354393005,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8169165253639221,0.4550413489341736,0.4362781643867492,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6574882864952087,0.234130322933197,1.0836551189422607,284.9097595214844,284.95001220703125,303.3111267089844,294.7350158691406,299.6637878417969,297.1237487792969,284.9098205566406,1.0,0.7093695998191833,0.3357613086700439,0.3357613086700439,1.0,1.0,-3.64902400970459,0.9058281183242798,2.7431960105896,0.0819706246256828,0.8278958201408386,0.8278958201408386,0.0,258.9595947265625,262.0,66379.015625,0.0,4386.47802734375,1.0,278.1591491699219,282.7914428710937,297.7444763183594,302.0667724609375,293.1499938964844,293.1499938964844,278.45001220703125,38687.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017124772071838,1.0,0.0,0.0,3.424760103225708,3.424782514572144,7.826248520359513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.861328125,0.0,1315.5858154296875,1895.4371337890625,0.0,3419.5419921875,0.8575403094291687,1.0,0.0,3.0,1.0,0.0
17947320,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.800183892250061,0.4267813861370086,0.3892578482627868,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9070904850959778,0.6296287775039673,0.6001583933830261,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9685930609703064,0.7544965147972107,0.5288867354393005,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8169165253639221,0.4550413489341736,0.4362781643867492,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6574882864952087,0.234130322933197,1.0836551189422607,284.9097595214844,284.95001220703125,303.3111267089844,294.7350158691406,299.6637878417969,297.1237487792969,284.9098205566406,1.0,0.7093695998191833,0.3357613086700439,0.3357613086700439,1.0,1.0,-3.64902400970459,0.9058281183242798,2.7431960105896,0.0819706246256828,0.8278958201408386,0.8278958201408386,0.0,258.9595947265625,262.0,66379.015625,0.0,4386.47802734375,1.0,278.1591491699219,282.7914428710937,297.7444763183594,302.0667724609375,293.1499938964844,293.1499938964844,278.45001220703125,38687.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017124772071838,1.0,0.0,0.0,3.424760103225708,3.424782514572144,7.826248520359513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.861328125,0.0,1315.5858154296875,1895.4371337890625,0.0,3419.5419921875,0.8575403094291687,1.0,0.0,3.0,1.0,0.0
17947380,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7965312600135803,0.4252352118492126,0.3878425061702728,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9028317928314208,0.6273379325866699,0.5979737639427185,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9658076167106628,0.7553644180297852,0.5294302701950073,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8137780427932739,0.4539398849010467,0.435242623090744,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.654362142086029,0.233012244105339,1.07890784740448,284.982666015625,284.95001220703125,303.2704162597656,294.7423095703125,299.6505432128906,297.1215209960937,284.9820251464844,1.0,0.7094265818595886,0.3356567919254303,0.3356567919254303,1.0,1.0,-3.63838243484497,0.9023272395133972,2.7360551357269287,0.0804714113473892,0.8941088318824768,0.8941088318824768,0.0,261.7986145019531,265.0,65607.40625,0.0,4375.1337890625,1.0,278.4405517578125,282.89227294921875,297.71832275390625,301.9159851074219,293.1499938964844,293.1499938964844,278.75,34094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936336636543274,1.0,0.0,0.0,3.5226283073425293,3.522650718688965,8.279935173050035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4970703125,0.0,1382.2672119140625,1895.4371337890625,0.0,3344.17236328125,0.8753555417060852,1.0,0.0,3.0,1.0,0.0
17947440,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7965312600135803,0.4252352118492126,0.3878425061702728,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9028317928314208,0.6273379325866699,0.5979737639427185,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9658076167106628,0.7553644180297852,0.5294302701950073,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8137780427932739,0.4539398849010467,0.435242623090744,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.654362142086029,0.233012244105339,1.07890784740448,284.982666015625,284.95001220703125,303.2704162597656,294.7423095703125,299.6505432128906,297.1215209960937,284.9820251464844,1.0,0.7094265818595886,0.3356567919254303,0.3356567919254303,1.0,1.0,-3.63838243484497,0.9023272395133972,2.7360551357269287,0.0804714113473892,0.8941088318824768,0.8941088318824768,0.0,261.7986145019531,265.0,65607.40625,0.0,4375.1337890625,1.0,278.4405517578125,282.89227294921875,297.71832275390625,301.9159851074219,293.1499938964844,293.1499938964844,278.75,34094.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936336636543274,1.0,0.0,0.0,3.5226283073425293,3.522650718688965,8.279935173050035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4970703125,0.0,1382.2672119140625,1895.4371337890625,0.0,3344.17236328125,0.8753555417060852,1.0,0.0,3.0,1.0,0.0
17947500,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7948420643806458,0.4245476424694061,0.3872095942497253,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9009053111076356,0.6262989640235901,0.5969787836074829,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9645295739173888,0.7558948397636414,0.5297613739967346,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8123204112052917,0.4534765779972076,0.4348057508468628,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6529331803321838,0.2325128018856048,1.076798677444458,285.0604248046875,284.95001220703125,303.25006103515625,294.7460021972656,299.6446838378906,297.12127685546875,285.0600891113281,1.0,0.70951908826828,0.3356045484542846,0.3356045484542846,1.0,1.0,-3.6337571144104,0.9007835388183594,2.732973575592041,0.0797943398356437,0.9700272679328918,0.9700272679328918,0.0,263.173095703125,265.0,64921.9765625,0.0,4371.0859375,1.0,278.69683837890625,282.99200439453125,297.70562744140625,301.7886657714844,293.1499938964844,293.1499938964844,278.75,31585.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887001276016235,1.0,0.0,0.0,3.6093130111694336,3.609335660934448,8.692452979630616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.4580078125,0.0,1455.7091064453125,1895.4371337890625,0.0,3298.049072265625,0.894046425819397,1.0,0.0,3.0,1.0,0.0
17947560,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7933129668235779,0.4237923324108124,0.3866718709468841,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8991407752037048,0.625207245349884,0.596092939376831,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9634078741073608,0.7563178539276123,0.5301845669746399,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.810991644859314,0.452981948852539,0.4344535171985626,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6516347527503967,0.2320078462362289,1.07493257522583,285.0238342285156,284.95001220703125,303.22967529296875,294.74969482421875,299.6387634277344,297.1207580566406,285.0208435058594,1.0,0.7096725106239319,0.3355873227119446,0.3355873227119446,1.0,1.0,-3.62988543510437,0.8995702266693115,2.7303152084350586,0.0793031528592109,0.9769469499588012,0.9769469499588012,0.0,264.4813537597656,268.0,65187.04296875,0.0,4368.6767578125,1.0,278.7420959472656,282.9618225097656,297.7331848144531,301.8883056640625,293.1499938964844,293.1499938964844,278.45001220703125,31769.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881354928016663,1.0,0.0,0.0,3.6963605880737305,3.6963844299316406,9.116790238294924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.4072265625,0.0,1553.3050537109375,1895.4371337890625,0.0,3292.7666015625,0.9124289751052856,1.0,0.0,3.0,1.0,0.0
