time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947620,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7884085774421692,0.4208596050739288,0.3845435678958893,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8937860727310181,0.6215608716011047,0.5932203531265259,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9590728878974916,0.7553125619888306,0.5299364328384399,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8066771030426025,0.4508692324161529,0.4329343736171722,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6477633118629456,0.2303174883127212,1.069107174873352,284.8902587890625,284.95001220703125,303.1889038085937,294.75714111328125,299.6175231933594,297.10791015625,284.8910827636719,1.0,0.7095909118652344,0.335552841424942,0.335552841424942,1.0,1.0,-3.614747285842896,0.8949434161186218,2.719803810119629,0.077917106449604,0.8642129302024841,0.8642129302024841,0.0,268.2958679199219,271.0,65773.75,0.0,4351.22509765625,1.0,278.4574890136719,282.816650390625,297.7806091308594,302.06317138671875,293.1499938964844,293.1499938964844,278.75,38320.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967581391334534,1.0,0.0,0.0,3.605008363723755,3.605032205581665,8.671731848153286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.564453125,0.0,1500.8350830078125,1895.4371337890625,0.0,3373.346923828125,0.8969008326530457,1.0,0.0,3.0,1.0,0.0
17947680,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7884085774421692,0.4208596050739288,0.3845435678958893,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8937860727310181,0.6215608716011047,0.5932203531265259,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9590728878974916,0.7553125619888306,0.5299364328384399,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8066771030426025,0.4508692324161529,0.4329343736171722,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6477633118629456,0.2303174883127212,1.069107174873352,284.8902587890625,284.95001220703125,303.1889038085937,294.75714111328125,299.6175231933594,297.10791015625,284.8910827636719,1.0,0.7095909118652344,0.335552841424942,0.335552841424942,1.0,1.0,-3.614747285842896,0.8949434161186218,2.719803810119629,0.077917106449604,0.8642129302024841,0.8642129302024841,0.0,268.2958679199219,271.0,65773.75,0.0,4351.22509765625,1.0,278.4574890136719,282.816650390625,297.7806091308594,302.06317138671875,293.1499938964844,293.1499938964844,278.75,38320.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967581391334534,1.0,0.0,0.0,3.605008363723755,3.605032205581665,8.671731848153286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.564453125,0.0,1500.8350830078125,1895.4371337890625,0.0,3373.346923828125,0.8969008326530457,1.0,0.0,3.0,1.0,0.0
17947740,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.784458339214325,0.4190414249897003,0.3827876448631286,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.889358401298523,0.6189320683479309,0.5906245708465576,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9557594656944276,0.7557926774024963,0.5301095843315125,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8030284643173218,0.4494705498218536,0.4315549433231354,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6444370746612549,0.2289372831583023,1.063075065612793,284.98175048828125,284.95001220703125,303.14813232421875,294.7645874023437,299.6036071777344,297.1046142578125,284.9808349609375,1.0,0.7093570828437805,0.3355183601379394,0.3355183601379394,1.0,1.0,-3.600793600082397,0.8906794190406799,2.7101142406463623,0.0763526335358619,0.9376521706581116,0.9376521706581116,0.0,271.34326171875,274.0,64824.0390625,0.0,4332.3603515625,1.0,278.74200439453125,282.9353942871094,297.7438049316406,301.8931579589844,293.1499938964844,293.1499938964844,278.45001220703125,34055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889146089553833,1.0,0.0,0.0,3.6953446865081774,3.695368766784668,9.111780059356532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.97265625,0.0,1569.4765625,1895.4371337890625,0.0,3302.22119140625,0.9140594005584716,1.0,0.0,3.0,1.0,0.0
17947800,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.784458339214325,0.4190414249897003,0.3827876448631286,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.889358401298523,0.6189320683479309,0.5906245708465576,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9557594656944276,0.7557926774024963,0.5301095843315125,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8030284643173218,0.4494705498218536,0.4315549433231354,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6444370746612549,0.2289372831583023,1.063075065612793,284.98175048828125,284.95001220703125,303.14813232421875,294.7645874023437,299.6036071777344,297.1046142578125,284.9808349609375,1.0,0.7093570828437805,0.3355183601379394,0.3355183601379394,1.0,1.0,-3.600793600082397,0.8906794190406799,2.7101142406463623,0.0763526335358619,0.9376521706581116,0.9376521706581116,0.0,271.34326171875,274.0,64824.0390625,0.0,4332.3603515625,1.0,278.74200439453125,282.9353942871094,297.7438049316406,301.8931579589844,293.1499938964844,293.1499938964844,278.45001220703125,34055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889146089553833,1.0,0.0,0.0,3.6953446865081774,3.695368766784668,9.111780059356532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.97265625,0.0,1569.4765625,1895.4371337890625,0.0,3302.22119140625,0.9140594005584716,1.0,0.0,3.0,1.0,0.0
17947860,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7800576090812683,0.4163065552711487,0.3807203471660614,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8845146894454956,0.6154199242591858,0.5877385139465332,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9518086314201356,0.7549918293952942,0.5299006104469299,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7989875674247742,0.4474183619022369,0.4299764335155487,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6408792734146118,0.2271982431411743,1.0566221475601196,284.896728515625,284.95001220703125,303.1073608398437,294.7719421386719,299.5847473144531,297.094482421875,284.8976135253906,1.0,0.7090316414833069,0.3355581164360046,0.3355581164360046,1.0,1.0,-3.5849294662475586,0.886063814163208,2.6988656520843506,0.0750912278890609,0.8475314378738403,0.8475314378738403,0.0,274.7637023925781,277.0,65060.4296875,0.0,4310.73486328125,1.0,278.45758056640625,282.8360900878906,297.7826232910156,302.0205383300781,293.1499938964844,293.1499938964844,278.75,39270.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947699069976807,1.0,0.0,0.0,3.550231695175171,3.550255298614502,8.41020664665848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.125,0.0,1448.7763671875,1895.4371337890625,0.0,3354.784912109375,0.8858717679977417,1.0,0.0,3.0,1.0,0.0
17947920,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7800576090812683,0.4163065552711487,0.3807203471660614,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8845146894454956,0.6154199242591858,0.5877385139465332,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9518086314201356,0.7549918293952942,0.5299006104469299,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7989875674247742,0.4474183619022369,0.4299764335155487,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6408792734146118,0.2271982431411743,1.0566221475601196,284.896728515625,284.95001220703125,303.1073608398437,294.7719421386719,299.5847473144531,297.094482421875,284.8976135253906,1.0,0.7090316414833069,0.3355581164360046,0.3355581164360046,1.0,1.0,-3.5849294662475586,0.886063814163208,2.6988656520843506,0.0750912278890609,0.8475314378738403,0.8475314378738403,0.0,274.7637023925781,277.0,65060.4296875,0.0,4310.73486328125,1.0,278.45758056640625,282.8360900878906,297.7826232910156,302.0205383300781,293.1499938964844,293.1499938964844,278.75,39270.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947699069976807,1.0,0.0,0.0,3.550231695175171,3.550255298614502,8.41020664665848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.125,0.0,1448.7763671875,1895.4371337890625,0.0,3354.784912109375,0.8858717679977417,1.0,0.0,3.0,1.0,0.0
17947980,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7765894532203674,0.4145824015140533,0.3790951669216156,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.88059002161026,0.612880289554596,0.5852659940719604,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9488928318023682,0.7555150985717773,0.5301564335823059,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7957437038421631,0.4460777342319488,0.4286733567714691,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6379095911979675,0.2258207947015762,1.0505897998809814,284.9853820800781,284.95001220703125,303.066650390625,294.7791748046875,299.5727233886719,297.0931091308594,284.9845886230469,1.0,0.708733856678009,0.3355978727340698,0.3355978727340698,1.0,1.0,-3.571474552154541,0.88218092918396,2.689293622970581,0.0738255158066749,0.9221177697181702,0.9221177697181702,0.0,277.510009765625,280.0,64148.25390625,0.0,4291.56591796875,1.0,278.7415771484375,282.9515686035156,297.7522888183594,301.8569641113281,293.1499938964844,293.1499938964844,278.45001220703125,34176.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859116435050964,1.0,0.0,0.0,3.642181158065796,3.642204761505127,8.851490065353573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.0322265625,0.0,1510.8760986328125,1895.4371337890625,0.0,3271.953369140625,0.9022547602653505,1.0,0.0,3.0,1.0,0.0
17948040,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7765894532203674,0.4145824015140533,0.3790951669216156,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.88059002161026,0.612880289554596,0.5852659940719604,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9488928318023682,0.7555150985717773,0.5301564335823059,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7957437038421631,0.4460777342319488,0.4286733567714691,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6379095911979675,0.2258207947015762,1.0505897998809814,284.9853820800781,284.95001220703125,303.066650390625,294.7791748046875,299.5727233886719,297.0931091308594,284.9845886230469,1.0,0.708733856678009,0.3355978727340698,0.3355978727340698,1.0,1.0,-3.571474552154541,0.88218092918396,2.689293622970581,0.0738255158066749,0.9221177697181702,0.9221177697181702,0.0,277.510009765625,280.0,64148.25390625,0.0,4291.56591796875,1.0,278.7415771484375,282.9515686035156,297.7522888183594,301.8569641113281,293.1499938964844,293.1499938964844,278.45001220703125,34176.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859116435050964,1.0,0.0,0.0,3.642181158065796,3.642204761505127,8.851490065353573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.0322265625,0.0,1510.8760986328125,1895.4371337890625,0.0,3271.953369140625,0.9022547602653505,1.0,0.0,3.0,1.0,0.0
17948100,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7747563719749451,0.4132499992847442,0.3782303035259247,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8785407543182373,0.6111703515052795,0.5840004086494446,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9472684264183044,0.7551024556159973,0.530197024345398,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.794045090675354,0.4450898468494415,0.4280139505863189,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6363992691040039,0.2249773740768432,1.047662377357483,284.87060546875,284.95001220703125,303.0462951660156,294.7827453613281,299.56402587890625,297.08892822265625,284.8704528808594,1.0,0.7086169123649597,0.3356177508831024,0.3356177508831024,1.0,1.0,-3.564652442932129,0.8802043199539185,2.6844482421875,0.0733168944716453,0.8373242020606995,0.8373242020606995,0.0,279.018798828125,280.0,64781.9453125,0.0,4282.5791015625,1.0,278.49932861328125,282.8241882324219,297.8039245605469,302.0639953613281,293.1499938964844,293.1499938964844,278.45001220703125,38918.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907041549682617,1.0,0.0,0.0,3.58174467086792,3.58176851272583,8.560173228033818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.806640625,0.0,1479.9737548828125,1895.4371337890625,0.0,3316.792236328125,0.8899257779121399,1.0,0.0,3.0,1.0,0.0
17948160,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7724258899688721,0.411853164434433,0.3770359754562378,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8760055303573608,0.6093685030937195,0.582384467124939,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9450255632400512,0.7546203136444092,0.5298907160758972,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7918910980224609,0.4440149068832397,0.427088588476181,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6345486640930176,0.2240580469369888,1.0440250635147097,284.90386962890625,284.95001220703125,303.0259704589844,294.7862548828125,299.5547790527344,297.0839538574219,284.90460205078125,1.0,0.7083664536476135,0.3356736898422241,0.3356736898422241,1.0,1.0,-3.5554161071777344,0.8776138424873352,2.677802085876465,0.0726728215813636,0.8389182090759277,0.8389182090759277,0.0,280.8509521484375,283.0,64361.2578125,0.0,4269.17626953125,1.0,278.4584045410156,282.855712890625,297.7950439453125,301.9882507324219,293.1499938964844,293.1499938964844,278.75,39177.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911904692649841,1.0,0.0,0.0,3.4974310398101807,3.497454166412353,8.16190663499583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.7314453125,0.0,1392.74169921875,1895.4371337890625,0.0,3321.3388671875,0.8741149306297302,1.0,0.0,3.0,1.0,0.0
17948220,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7690272927284241,0.4100341498851776,0.3753530085086822,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.872165858745575,0.6067225933074951,0.5798432230949402,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9420289993286132,0.7549148201942444,0.5300162434577942,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7886818051338196,0.4425800144672394,0.42572221159935,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6316341757774353,0.2226085513830185,1.0377496480941772,284.9853515625,284.95001220703125,302.9853820800781,294.7931213378906,299.5431823730469,297.0826721191406,284.9844665527344,1.0,0.7080152630805969,0.3357855677604675,0.3357855677604675,1.0,1.0,-3.5412850379943848,0.8737496137619019,2.6675355434417725,0.0716038718819618,0.9106705784797668,0.9106705784797668,0.0,283.6300964355469,286.0,63499.48046875,0.0,4248.62841796875,1.0,278.7411804199219,282.964111328125,297.76611328125,301.8297424316406,293.1499938964844,293.1499938964844,278.45001220703125,34118.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823539614677429,1.0,0.0,0.0,3.594418525695801,3.5944418907165527,8.620860398877994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.4775390625,0.0,1458.3416748046875,1895.4371337890625,0.0,3238.63720703125,0.8914300203323364,1.0,0.0,3.0,1.0,0.0
17948280,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7690272927284241,0.4100341498851776,0.3753530085086822,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.872165858745575,0.6067225933074951,0.5798432230949402,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9420289993286132,0.7549148201942444,0.5300162434577942,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7886818051338196,0.4425800144672394,0.42572221159935,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6316341757774353,0.2226085513830185,1.0377496480941772,284.9853515625,284.95001220703125,302.9853820800781,294.7931213378906,299.5431823730469,297.0826721191406,284.9844665527344,1.0,0.7080152630805969,0.3357855677604675,0.3357855677604675,1.0,1.0,-3.5412850379943848,0.8737496137619019,2.6675355434417725,0.0716038718819618,0.9106705784797668,0.9106705784797668,0.0,283.6300964355469,286.0,63499.48046875,0.0,4248.62841796875,1.0,278.7411804199219,282.964111328125,297.76611328125,301.8297424316406,293.1499938964844,293.1499938964844,278.45001220703125,34118.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823539614677429,1.0,0.0,0.0,3.594418525695801,3.5944418907165527,8.620860398877994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.4775390625,0.0,1458.3416748046875,1895.4371337890625,0.0,3238.63720703125,0.8914300203323364,1.0,0.0,3.0,1.0,0.0
17948340,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7665379643440247,0.408191978931427,0.3740840256214142,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8694079518318176,0.6043720245361328,0.5780362486839294,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9396620988845824,0.7541500329971313,0.529862105846405,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7863523960113525,0.4411811530590057,0.4247321486473083,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6295892596244812,0.2214288562536239,1.033543586730957,284.8832397460937,284.95001220703125,302.9591064453125,294.79742431640625,299.5316162109375,297.0766296386719,284.8875732421875,1.0,0.7077807784080505,0.3358581662178039,0.3358581662178039,1.0,1.0,-3.531157970428467,0.8709450364112854,2.660212993621826,0.0709964483976364,0.8272501230239868,0.8272501230239868,0.0,285.7193603515625,286.0,63849.77734375,0.0,4234.54150390625,1.0,278.4796447753906,282.8526916503906,297.819091796875,302.0108337402344,293.1499938964844,293.1499938964844,278.45001220703125,40166.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878701329231262,1.0,0.0,0.0,3.4847841262817383,3.4848074913024902,8.10298558917566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.7392578125,0.0,1386.7713623046875,1895.4371337890625,0.0,3290.28369140625,0.8709136843681335,1.0,0.0,3.0,1.0,0.0
17948400,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7649482488632202,0.4072334468364715,0.3732188940048218,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.867679238319397,0.6031190156936646,0.5768641829490662,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9380671977996826,0.753797709941864,0.5295900702476501,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7848636507987976,0.4404235482215881,0.4240442812442779,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6283041834831238,0.2207698673009872,1.0308383703231812,284.9072570800781,284.95001220703125,302.9449157714844,294.7997131347656,299.5253295898437,297.07342529296875,284.9075622558594,1.0,0.7075705528259277,0.3358974754810333,0.3358974754810333,1.0,1.0,-3.52429747581482,0.8690148591995239,2.655282735824585,0.0704977214336395,0.831183910369873,0.831183910369873,0.0,287.0038452148437,289.0,63683.234375,0.0,4224.24951171875,1.0,278.4586181640625,282.8717041015625,297.8084716796875,301.95855712890625,293.1499938964844,293.1499938964844,278.75,39060.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876651525497437,1.0,0.0,0.0,3.4488401412963867,3.4488627910614014,7.936690167298366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.6171875,0.0,1342.307861328125,1895.4371337890625,0.0,3288.365478515625,0.8633822202682495,1.0,0.0,3.0,1.0,0.0
17948460,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7616064548492432,0.4053109586238861,0.371458888053894,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8639086484909058,0.6003472208976746,0.5742234587669373,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.93497234582901,0.7538211941719055,0.529545247554779,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7816663980484009,0.4388688504695892,0.4225791990756988,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6253713369369507,0.219228520989418,1.0241963863372805,284.983154296875,284.95001220703125,302.904541015625,294.80596923828125,299.51397705078125,297.0720520019531,284.9823608398437,1.0,0.7071320414543152,0.336083322763443,0.336083322763443,1.0,1.0,-3.509191036224365,0.8650727868080139,2.644118309020996,0.0695826783776283,0.8989192843437195,0.8989192843437195,0.0,289.814208984375,292.0,62834.53515625,0.0,4201.5771484375,1.0,278.74078369140625,282.9752502441406,297.7788391113281,301.8009338378906,293.1499938964844,293.1499938964844,279.04998779296875,34132.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788090348243713,1.0,0.0,0.0,3.546926021575928,3.5469486713409424,8.394552537538402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.859375,0.0,1407.9112548828125,1895.4371337890625,0.0,3205.418212890625,0.880784809589386,1.0,0.0,3.0,1.0,0.0
17948520,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7616064548492432,0.4053109586238861,0.371458888053894,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8639086484909058,0.6003472208976746,0.5742234587669373,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.93497234582901,0.7538211941719055,0.529545247554779,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7816663980484009,0.4388688504695892,0.4225791990756988,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6253713369369507,0.219228520989418,1.0241963863372805,284.983154296875,284.95001220703125,302.904541015625,294.80596923828125,299.51397705078125,297.0720520019531,284.9823608398437,1.0,0.7071320414543152,0.336083322763443,0.336083322763443,1.0,1.0,-3.509191036224365,0.8650727868080139,2.644118309020996,0.0695826783776283,0.8989192843437195,0.8989192843437195,0.0,289.814208984375,292.0,62834.53515625,0.0,4201.5771484375,1.0,278.74078369140625,282.9752502441406,297.7788391113281,301.8009338378906,293.1499938964844,293.1499938964844,279.04998779296875,34132.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788090348243713,1.0,0.0,0.0,3.546926021575928,3.5469486713409424,8.394552537538402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.859375,0.0,1407.9112548828125,1895.4371337890625,0.0,3205.418212890625,0.880784809589386,1.0,0.0,3.0,1.0,0.0
17948580,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7586860656738281,0.4035232365131378,0.3699794709682464,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8605665564537048,0.5977624654769897,0.5719157457351685,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.932306706905365,0.7539138793945312,0.529716432094574,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7788687348365784,0.4374760687351227,0.421383798122406,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6227495074272156,0.2178205400705337,1.0184181928634644,285.0294494628906,284.95001220703125,302.86431884765625,294.8118591308594,299.5037536621094,297.0718688964844,285.0262145996094,1.0,0.7068990468978882,0.336269199848175,0.336269199848175,1.0,1.0,-3.4964516162872314,0.8618401885032654,2.6346116065979004,0.0689251497387886,0.9876526594161988,0.9876526594161988,0.0,292.461669921875,295.0,62309.9375,0.0,4184.2099609375,1.0,279.0424194335937,283.0492858886719,297.7924499511719,301.76617431640625,293.1499938964844,293.1499938964844,278.75,31717.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725981712341309,1.0,0.0,0.0,3.721225500106812,3.7212493419647217,9.239856808562764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.8232421875,0.0,1581.1986083984375,1895.4371337890625,0.0,3147.181640625,0.9179707765579224,1.0,0.0,3.0,1.0,0.0
17948640,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7586860656738281,0.4035232365131378,0.3699794709682464,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8605665564537048,0.5977624654769897,0.5719157457351685,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.932306706905365,0.7539138793945312,0.529716432094574,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7788687348365784,0.4374760687351227,0.421383798122406,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6227495074272156,0.2178205400705337,1.0184181928634644,285.0294494628906,284.95001220703125,302.86431884765625,294.8118591308594,299.5037536621094,297.0718688964844,285.0262145996094,1.0,0.7068990468978882,0.336269199848175,0.336269199848175,1.0,1.0,-3.4964516162872314,0.8618401885032654,2.6346116065979004,0.0689251497387886,0.9876526594161988,0.9876526594161988,0.0,292.461669921875,295.0,62309.9375,0.0,4184.2099609375,1.0,279.0424194335937,283.0492858886719,297.7924499511719,301.76617431640625,293.1499938964844,293.1499938964844,278.75,31717.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725981712341309,1.0,0.0,0.0,3.721225500106812,3.7212493419647217,9.239856808562764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.8232421875,0.0,1581.1986083984375,1895.4371337890625,0.0,3147.181640625,0.9179707765579224,1.0,0.0,3.0,1.0,0.0
17948700,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7568519115447998,0.4019791781902313,0.3689958453178406,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8585363626480103,0.5958310961723328,0.5705227255821228,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9304482340812684,0.7530249953269958,0.5295085310935974,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7771310806274414,0.4362980127334595,0.4206132888793945,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6211855411529541,0.216861754655838,1.015179991722107,284.8753662109375,284.95001220703125,302.84423828125,294.81463623046875,299.4945678710937,297.06658935546875,284.87115478515625,1.0,0.7067387104034424,0.3363621234893799,0.3363621234893799,1.0,1.0,-3.488530397415161,0.8597499132156372,2.6287803649902344,0.0685840919613838,0.8860335946083069,0.8860335946083069,0.0,294.1255798339844,295.0,63302.34765625,0.0,4173.54638671875,1.0,278.7958679199219,282.8812255859375,297.851806640625,302.00701904296875,293.1499938964844,293.1499938964844,278.75,36100.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794406652450562,1.0,0.0,0.0,3.711930274963379,3.7119548320770255,9.193754522129892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.623046875,0.0,1603.934326171875,1895.4371337890625,0.0,3211.3388671875,0.9170950055122375,1.0,0.0,3.0,1.0,0.0
17948760,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.754408061504364,0.4002358019351959,0.3675552308559418,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8559125065803528,0.5936620235443115,0.5686342120170593,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9277852177619934,0.7518781423568726,0.5288069248199463,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7748192548751831,0.434908926486969,0.419457346200943,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6191456913948059,0.2157464474439621,1.0108952522277832,284.8844909667969,284.95001220703125,302.8242492675781,294.8173217773437,299.48345947265625,297.0590209960937,284.88580322265625,1.0,0.7063708305358887,0.3364661335945129,0.3364661335945129,1.0,1.0,-3.4771416187286377,0.856648325920105,2.620493173599243,0.0679464042186737,0.8669882416725159,0.8669882416725159,0.0,296.2101745605469,298.0,62862.47265625,0.0,4156.45361328125,1.0,278.7572021484375,282.8958740234375,297.8418884277344,301.93994140625,293.1499938964844,293.1499938964844,279.04998779296875,38545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881567656993866,1.0,0.0,0.0,3.628308534622192,3.6283328533172607,8.784189731159131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.48046875,0.0,1528.10009765625,1895.4371337890625,0.0,3231.2705078125,0.9022500514984132,1.0,0.0,3.0,1.0,0.0
17948820,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.750856339931488,0.3980464935302734,0.3654603064060211,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.851952850818634,0.5905664563179016,0.5655974745750427,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.924188196659088,0.7513099312782288,0.5282467007637024,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7713557481765747,0.4330405294895172,0.4176355302333832,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6157870292663574,0.2139744162559509,1.003126859664917,284.9814453125,284.95001220703125,302.78436279296875,294.82232666015625,299.4705810546875,297.0556945800781,284.9804077148437,1.0,0.7056875228881836,0.3366741240024566,0.3366741240024566,1.0,1.0,-3.4587502479553223,0.8517717719078064,2.606978416442871,0.0668033361434936,0.9426252841949464,0.9426252841949464,0.0,299.26513671875,301.0,61832.03125,0.0,4127.18603515625,1.0,279.0421447753906,283.0194702148437,297.7992858886719,301.7606201171875,293.1499938964844,293.1499938964844,278.75,34106.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733571767807007,1.0,0.0,0.0,3.7163357734680176,3.716360092163086,9.215590921485272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.0107421875,0.0,1593.8045654296875,1895.4371337890625,0.0,3154.300537109375,0.9188023209571838,1.0,0.0,3.0,1.0,0.0
17948880,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.750856339931488,0.3980464935302734,0.3654603064060211,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.851952850818634,0.5905664563179016,0.5655974745750427,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.924188196659088,0.7513099312782288,0.5282467007637024,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7713557481765747,0.4330405294895172,0.4176355302333832,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6157870292663574,0.2139744162559509,1.003126859664917,284.9814453125,284.95001220703125,302.78436279296875,294.82232666015625,299.4705810546875,297.0556945800781,284.9804077148437,1.0,0.7056875228881836,0.3366741240024566,0.3366741240024566,1.0,1.0,-3.4587502479553223,0.8517717719078064,2.606978416442871,0.0668033361434936,0.9426252841949464,0.9426252841949464,0.0,299.26513671875,301.0,61832.03125,0.0,4127.18603515625,1.0,279.0421447753906,283.0194702148437,297.7992858886719,301.7606201171875,293.1499938964844,293.1499938964844,278.75,34106.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733571767807007,1.0,0.0,0.0,3.7163357734680176,3.716360092163086,9.215590921485272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.0107421875,0.0,1593.8045654296875,1895.4371337890625,0.0,3154.300537109375,0.9188023209571838,1.0,0.0,3.0,1.0,0.0
17948940,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7470048666000366,0.3949706554412842,0.3630958497524261,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8477237224578857,0.586616039276123,0.5623032450675964,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9200956225395204,0.7493709921836853,0.5272858142852783,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7676289081573486,0.4305239617824554,0.4156306385993957,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6120962500572205,0.2118683010339737,0.9950354099273682,284.8913269042969,284.95001220703125,302.7446594238281,294.8268127441406,299.4521179199219,297.0451965332031,284.8925170898437,1.0,0.7049306035041809,0.3368821144104004,0.3368821144104004,1.0,1.0,-3.438652515411377,0.8463616371154785,2.5922908782958984,0.0657015517354011,0.8464069962501526,0.8464069962501526,0.0,302.64678955078125,289.0,61997.8671875,0.0,4095.678466796875,1.0,278.7574462890625,282.9182434082031,297.83740234375,301.8817138671875,293.1499938964844,293.1499938964844,279.04998779296875,39643.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791084885597229,1.0,0.0,0.0,3.559646844863892,3.5596704483032227,8.454873068330926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.3876953125,0.0,1461.5382080078125,1895.4371337890625,0.0,3208.224853515625,0.8882715106010437,1.0,0.0,3.0,1.0,0.0
17949000,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7470048666000366,0.3949706554412842,0.3630958497524261,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8477237224578857,0.586616039276123,0.5623032450675964,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9200956225395204,0.7493709921836853,0.5272858142852783,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7676289081573486,0.4305239617824554,0.4156306385993957,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6120962500572205,0.2118683010339737,0.9950354099273682,284.8913269042969,284.95001220703125,302.7446594238281,294.8268127441406,299.4521179199219,297.0451965332031,284.8925170898437,1.0,0.7049306035041809,0.3368821144104004,0.3368821144104004,1.0,1.0,-3.438652515411377,0.8463616371154785,2.5922908782958984,0.0657015517354011,0.8464069962501526,0.8464069962501526,0.0,302.64678955078125,289.0,61997.8671875,0.0,4095.678466796875,1.0,278.7574462890625,282.9182434082031,297.83740234375,301.8817138671875,293.1499938964844,293.1499938964844,279.04998779296875,39643.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791084885597229,1.0,0.0,0.0,3.559646844863892,3.5596704483032227,8.454873068330926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.3876953125,0.0,1461.5382080078125,1895.4371337890625,0.0,3208.224853515625,0.8882715106010437,1.0,0.0,3.0,1.0,0.0
17949060,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7473587989807129,0.3929315209388733,0.3609169721603393,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8482387661933899,0.5836499929428101,0.5591546893119812,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9222818613052368,0.7487689852714539,0.5265555381774902,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7683160901069641,0.4287314414978027,0.4136252105236053,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.611778736114502,0.2101406306028366,0.9861207604408264,284.9832763671875,284.95001220703125,302.7052001953125,294.83074951171875,299.4413757324219,297.0438537597656,284.9823303222656,1.0,0.7000782489776611,0.3372472524642944,0.3372472524642944,1.0,1.0,-3.4182281494140625,0.8413225412368774,2.5769057273864746,0.0648076385259628,0.9212546944618224,0.9212546944618224,0.0,298.338134765625,277.0,60971.2109375,0.0,4018.72314453125,1.0,279.0416259765625,283.0372619628906,297.80059814453125,301.70672607421875,293.1499938964844,293.1499938964844,278.75,34306.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694568872451782,1.0,0.0,0.0,3.6475324630737305,3.6475563049316406,8.877519803718315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.560546875,0.0,1517.76416015625,1895.4371337890625,0.0,3117.7158203125,0.9035179018974304,1.0,0.0,3.0,1.0,0.0
17949120,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7473587989807129,0.3929315209388733,0.3609169721603393,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8482387661933899,0.5836499929428101,0.5591546893119812,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9222818613052368,0.7487689852714539,0.5265555381774902,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7683160901069641,0.4287314414978027,0.4136252105236053,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.611778736114502,0.2101406306028366,0.9861207604408264,284.9832763671875,284.95001220703125,302.7052001953125,294.83074951171875,299.4413757324219,297.0438537597656,284.9823303222656,1.0,0.7000782489776611,0.3372472524642944,0.3372472524642944,1.0,1.0,-3.4182281494140625,0.8413225412368774,2.5769057273864746,0.0648076385259628,0.9212546944618224,0.9212546944618224,0.0,298.338134765625,277.0,60971.2109375,0.0,4018.72314453125,1.0,279.0416259765625,283.0372619628906,297.80059814453125,301.70672607421875,293.1499938964844,293.1499938964844,278.75,34306.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694568872451782,1.0,0.0,0.0,3.6475324630737305,3.6475563049316406,8.877519803718315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.560546875,0.0,1517.76416015625,1895.4371337890625,0.0,3117.7158203125,0.9035179018974304,1.0,0.0,3.0,1.0,0.0
17949180,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7491523027420044,0.3899908065795898,0.3582476377487182,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8505330085754395,0.57979416847229,0.5555064082145691,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9267249703407288,0.746714174747467,0.525190532207489,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7706818580627441,0.4262788593769073,0.4112386107444763,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.612822413444519,0.208117589354515,0.9762852191925048,284.8992004394531,284.95001220703125,302.6659851074219,294.8340759277344,299.4249572753906,297.0353698730469,284.8995056152344,1.0,0.6933342814445496,0.3376124203205108,0.3376124203205108,1.0,1.0,-3.394296646118164,0.8352113962173462,2.5590853691101074,0.063821829855442,0.8333869576454163,0.8333869576454163,0.0,290.7065734863281,265.0,61055.6640625,0.0,3914.58544921875,1.0,278.7585144042969,282.9423217773437,297.84112548828125,301.8258361816406,293.1499938964844,293.1499938964844,279.04998779296875,39497.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746079206466675,1.0,0.0,0.0,3.4874069690704346,3.4874300956726074,8.115187597468321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.2822265625,0.0,1384.6929931640625,1895.4371337890625,0.0,3166.030029296875,0.8721582889556885,1.0,0.0,3.0,1.0,0.0
17949240,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7491523027420044,0.3899908065795898,0.3582476377487182,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8505330085754395,0.57979416847229,0.5555064082145691,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9267249703407288,0.746714174747467,0.525190532207489,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7706818580627441,0.4262788593769073,0.4112386107444763,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.612822413444519,0.208117589354515,0.9762852191925048,284.8992004394531,284.95001220703125,302.6659851074219,294.8340759277344,299.4249572753906,297.0353698730469,284.8995056152344,1.0,0.6933342814445496,0.3376124203205108,0.3376124203205108,1.0,1.0,-3.394296646118164,0.8352113962173462,2.5590853691101074,0.063821829855442,0.8333869576454163,0.8333869576454163,0.0,290.7065734863281,265.0,61055.6640625,0.0,3914.58544921875,1.0,278.7585144042969,282.9423217773437,297.84112548828125,301.8258361816406,293.1499938964844,293.1499938964844,279.04998779296875,39497.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746079206466675,1.0,0.0,0.0,3.4874069690704346,3.4874300956726074,8.115187597468321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.2822265625,0.0,1384.6929931640625,1895.4371337890625,0.0,3166.030029296875,0.8721582889556885,1.0,0.0,3.0,1.0,0.0
17949300,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7506270408630371,0.3889586627483368,0.3569478392601013,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8523237109184265,0.5782718658447266,0.5536932945251465,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.929806351661682,0.7462657690048218,0.5245299935340881,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7724567651748657,0.4253435134887695,0.4100271761417389,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6137776970863342,0.2072537988424301,0.9712005853652954,285.00311279296875,284.95001220703125,302.646484375,294.8354797363281,299.4194030761719,297.0346069335937,285.003173828125,1.0,0.6895095109939575,0.3377949893474579,0.3377949893474579,1.0,1.0,-3.3821802139282227,0.8321061730384827,2.5500741004943848,0.063232772052288,0.9034663438796996,0.9034663438796996,0.0,285.976806640625,265.0,60112.23046875,0.0,3857.369384765625,1.0,278.99761962890625,283.0656433105469,297.7928466796875,301.6072692871094,293.1499938964844,293.1499938964844,279.04998779296875,34629.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676265478134155,1.0,0.0,0.0,3.5278353691101074,3.527858018875122,8.3044318444081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.3310546875,0.0,1391.54150390625,1895.4371337890625,0.0,3100.54541015625,0.8787503242492676,1.0,0.0,3.0,1.0,0.0
17949360,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7527587413787842,0.3880074024200439,0.3559324443340301,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8547937273979187,0.5768395662307739,0.552172064781189,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9337730407714844,0.7458744645118713,0.5241574048995972,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7748743891716003,0.4244923889636993,0.4090368151664734,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6152283549308777,0.2064645588397979,0.9666884541511536,284.98199462890625,284.95001220703125,302.6270446777344,294.8367614746094,299.4150390625,297.034912109375,284.9805603027344,1.0,0.6856082677841187,0.3380272388458252,0.3380272388458252,1.0,1.0,-3.3720624446868896,0.8297414183616638,2.54232120513916,0.0630215257406234,0.9036994576454164,0.9036994576454164,0.0,280.6422119140625,253.0,60056.45703125,0.0,3801.8955078125,1.0,279.04180908203125,283.05303955078125,297.8046264648437,301.6533508300781,293.1499938964844,293.1499938964844,278.75,34192.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647220730781555,1.0,0.0,0.0,3.579279899597168,3.5793027877807617,8.548395271645859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.1318359375,0.0,1442.6431884765625,1895.4371337890625,0.0,3073.29833984375,0.8878614902496338,1.0,0.0,3.0,1.0,0.0
17949420,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7565745711326599,0.3851318061351776,0.3532098233699798,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8594120740890503,0.5730082988739014,0.5484273433685303,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.941059708595276,0.743593156337738,0.5225511193275452,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7793977856636047,0.4220426082611084,0.4065375328063965,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6178290247917175,0.204506978392601,0.9566112160682678,284.9034729003906,284.95001220703125,302.58837890625,294.8387145996094,299.40008544921875,297.0277404785156,284.903564453125,1.0,0.6772605180740356,0.3384917080402374,0.3384917080402374,1.0,1.0,-3.347235679626465,0.8236105442047119,2.523625135421753,0.0624370090663433,0.8215519785881042,0.8215519785881042,0.0,270.1461486816406,241.0,60091.08203125,0.0,3681.8779296875,1.0,278.7591247558594,282.9643859863281,297.8453369140625,301.76959228515625,293.1499938964844,293.1499938964844,279.04998779296875,39400.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869827926158905,1.0,0.0,0.0,3.41503381729126,3.415056228637696,7.781858357702731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.935546875,0.0,1310.9373779296875,1895.4371337890625,0.0,3121.1962890625,0.8561496734619141,1.0,0.0,3.0,1.0,0.0
