time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949480,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7565745711326599,0.3851318061351776,0.3532098233699798,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8594120740890503,0.5730082988739014,0.5484273433685303,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.941059708595276,0.743593156337738,0.5225511193275452,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7793977856636047,0.4220426082611084,0.4065375328063965,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6178290247917175,0.204506978392601,0.9566112160682678,284.9034729003906,284.95001220703125,302.58837890625,294.8387145996094,299.40008544921875,297.0277404785156,284.903564453125,1.0,0.6772605180740356,0.3384917080402374,0.3384917080402374,1.0,1.0,-3.347235679626465,0.8236105442047119,2.523625135421753,0.0624370090663433,0.8215519785881042,0.8215519785881042,0.0,270.1461486816406,241.0,60091.08203125,0.0,3681.8779296875,1.0,278.7591247558594,282.9643859863281,297.8453369140625,301.76959228515625,293.1499938964844,293.1499938964844,279.04998779296875,39400.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869827926158905,1.0,0.0,0.0,3.41503381729126,3.415056228637696,7.781858357702731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.935546875,0.0,1310.9373779296875,1895.4371337890625,0.0,3121.1962890625,0.8561496734619141,1.0,0.0,3.0,1.0,0.0
17949540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7617191076278687,0.3831352889537811,0.3508585393428802,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.865436315536499,0.570008397102356,0.5450232625007629,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.949897527694702,0.7424342632293701,0.5212840437889099,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7851908802986145,0.4201988875865936,0.4042499363422394,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6212477087974548,0.2028741687536239,0.9469160437583924,284.979736328125,284.95001220703125,302.54998779296875,294.8399658203125,299.3905029296875,297.0274353027344,284.9789123535156,1.0,0.6686019897460938,0.338956207036972,0.338956207036972,1.0,1.0,-3.324373960494995,0.8180578351020813,2.5063159465789795,0.0619127936661243,0.8874856233596802,0.8874856233596802,0.0,258.6424560546875,229.0,59125.53125,0.0,3562.36572265625,1.0,279.0404663085937,283.0693359375,297.8085632324219,301.5992736816406,293.1499938964844,293.1499938964844,279.3500061035156,34301.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599979281425476,1.0,0.0,0.0,3.507624626159668,3.5076470375061035,8.209553357119148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.06640625,0.0,1368.246826171875,1895.4371337890625,0.0,3028.9853515625,0.872086226940155,1.0,0.0,3.0,1.0,0.0
17949600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7617191076278687,0.3831352889537811,0.3508585393428802,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.865436315536499,0.570008397102356,0.5450232625007629,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.949897527694702,0.7424342632293701,0.5212840437889099,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7851908802986145,0.4201988875865936,0.4042499363422394,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6212477087974548,0.2028741687536239,0.9469160437583924,284.979736328125,284.95001220703125,302.54998779296875,294.8399658203125,299.3905029296875,297.0274353027344,284.9789123535156,1.0,0.6686019897460938,0.338956207036972,0.338956207036972,1.0,1.0,-3.324373960494995,0.8180578351020813,2.5063159465789795,0.0619127936661243,0.8874856233596802,0.8874856233596802,0.0,258.6424560546875,229.0,59125.53125,0.0,3562.36572265625,1.0,279.0404663085937,283.0693359375,297.8085632324219,301.5992736816406,293.1499938964844,293.1499938964844,279.3500061035156,34301.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599979281425476,1.0,0.0,0.0,3.507624626159668,3.5076470375061035,8.209553357119148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.06640625,0.0,1368.246826171875,1895.4371337890625,0.0,3028.9853515625,0.872086226940155,1.0,0.0,3.0,1.0,0.0
17949660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7679535150527954,0.3813000619411468,0.3488006591796875,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8726379871368408,0.5671997666358948,0.5419461131095886,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9596349000930786,0.7413269877433777,0.5202252268791199,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7920520901679993,0.4185229241847992,0.4022276997566223,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6253994107246399,0.2014023661613464,0.9381537437438964,285.02471923828125,284.95001220703125,302.513671875,294.8415222167969,299.3831481933594,297.02862548828125,285.02166748046875,1.0,0.6599360108375549,0.3394995033740997,0.3394995033740997,1.0,1.0,-3.3039557933807373,0.8134540915489197,2.490501642227173,0.061907272785902,0.9729691743850708,0.9729691743850708,0.0,246.7352600097656,217.0,58496.25390625,0.0,3447.683837890625,1.0,279.3410949707031,283.1423645019531,297.818359375,301.55377197265625,293.1499938964844,293.1499938964844,279.04998779296875,31764.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528545498847961,1.0,0.0,0.0,3.6820011138916016,3.6820247173309326,9.046094078257738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.7421875,0.0,1537.0966796875,1895.4371337890625,0.0,2962.01416015625,0.9093030691146852,1.0,0.0,3.0,1.0,0.0
17949720,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7679535150527954,0.3813000619411468,0.3488006591796875,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8726379871368408,0.5671997666358948,0.5419461131095886,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9596349000930786,0.7413269877433777,0.5202252268791199,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7920520901679993,0.4185229241847992,0.4022276997566223,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6253994107246399,0.2014023661613464,0.9381537437438964,285.02471923828125,284.95001220703125,302.513671875,294.8415222167969,299.3831481933594,297.02862548828125,285.02166748046875,1.0,0.6599360108375549,0.3394995033740997,0.3394995033740997,1.0,1.0,-3.3039557933807373,0.8134540915489197,2.490501642227173,0.061907272785902,0.9729691743850708,0.9729691743850708,0.0,246.7352600097656,217.0,58496.25390625,0.0,3447.683837890625,1.0,279.3410949707031,283.1423645019531,297.818359375,301.55377197265625,293.1499938964844,293.1499938964844,279.04998779296875,31764.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528545498847961,1.0,0.0,0.0,3.6820011138916016,3.6820247173309326,9.046094078257738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.7421875,0.0,1537.0966796875,1895.4371337890625,0.0,2962.01416015625,0.9093030691146852,1.0,0.0,3.0,1.0,0.0
17949780,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.773237407207489,0.3780703544616699,0.3458538353443146,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8790038824081421,0.5629910826683044,0.5379509925842285,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9677107334136964,0.7379761934280396,0.518010675907135,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7980773448944092,0.4157460629940033,0.3995060920715332,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6289142370223999,0.199362426996231,0.927924394607544,284.8837280273437,284.95001220703125,302.4809875488281,294.8445129394531,299.3687744140625,297.02020263671875,284.8851013183594,1.0,0.6508528590202332,0.3400428295135498,0.3400428295135498,1.0,1.0,-3.2773826122283936,0.8069427609443665,2.470439910888672,0.0615443550050258,0.8526370525360107,0.8526370525360107,0.0,235.7337646484375,205.0,58878.328125,0.0,3325.53076171875,1.0,279.057373046875,282.99639892578125,297.8675842285156,301.7146911621094,293.1499938964844,293.1499938964844,279.3500061035156,38975.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861712634563446,1.0,0.0,0.0,3.570460319519043,3.570483922958374,8.506319773005089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.13671875,0.0,1468.2391357421875,1895.4371337890625,0.0,3045.068359375,0.8898307085037231,1.0,0.0,3.0,1.0,0.0
17949840,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.773237407207489,0.3780703544616699,0.3458538353443146,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8790038824081421,0.5629910826683044,0.5379509925842285,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9677107334136964,0.7379761934280396,0.518010675907135,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7980773448944092,0.4157460629940033,0.3995060920715332,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6289142370223999,0.199362426996231,0.927924394607544,284.8837280273437,284.95001220703125,302.4809875488281,294.8445129394531,299.3687744140625,297.02020263671875,284.8851013183594,1.0,0.6508528590202332,0.3400428295135498,0.3400428295135498,1.0,1.0,-3.2773826122283936,0.8069427609443665,2.470439910888672,0.0615443550050258,0.8526370525360107,0.8526370525360107,0.0,235.7337646484375,205.0,58878.328125,0.0,3325.53076171875,1.0,279.057373046875,282.99639892578125,297.8675842285156,301.7146911621094,293.1499938964844,293.1499938964844,279.3500061035156,38975.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861712634563446,1.0,0.0,0.0,3.570460319519043,3.570483922958374,8.506319773005089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.13671875,0.0,1468.2391357421875,1895.4371337890625,0.0,3045.068359375,0.8898307085037231,1.0,0.0,3.0,1.0,0.0
17949900,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7761512398719788,0.37690469622612,0.3443631827831268,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8824859261512756,0.5612922310829163,0.5359011292457581,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9718686938285828,0.73689866065979,0.516839325428009,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8013193011283875,0.4146301746368408,0.3980683088302612,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6307902336120605,0.1984521448612213,0.9224610924720764,284.9954528808594,284.95001220703125,302.4659118652344,294.84649658203125,299.36395263671875,297.018798828125,284.9969177246094,1.0,0.6461420655250549,0.3403144776821136,0.3403144776821136,1.0,1.0,-3.2634117603302,0.8034718632698059,2.45993971824646,0.0611675269901752,0.9238819479942322,0.9238819479942322,0.0,230.0893402099609,205.0,57874.58203125,0.0,3262.8232421875,1.0,279.29986572265625,283.12811279296875,297.8121643066406,301.4886474609375,293.1499938964844,293.1499938964844,279.3500061035156,34608.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551743626594543,1.0,0.0,0.0,3.607198476791382,3.607221841812134,8.682271754878457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.357421875,0.0,1475.7781982421875,1895.4371337890625,0.0,2983.75634765625,0.8964492678642273,1.0,0.0,3.0,1.0,0.0
17949960,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7799367308616638,0.375907301902771,0.3432433903217315,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8868499398231506,0.5597656965255737,0.5342271327972412,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.976776659488678,0.7360134124755859,0.5160641670227051,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8053454756736755,0.4136515259742737,0.3969073891639709,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6332347393035889,0.1976359039545059,0.9176547527313232,284.97869873046875,284.95001220703125,302.4516296386719,294.8487854003906,299.36083984375,297.0188293457031,284.97705078125,1.0,0.6415013670921326,0.3406313955783844,0.3406313955783844,1.0,1.0,-3.2519423961639404,0.8008844256401062,2.451057910919189,0.0611718706786632,0.9257521033287048,0.9257521033287048,0.0,224.0450897216797,193.0,57811.48828125,0.0,3203.878173828125,1.0,279.34234619140625,283.1174621582031,297.8202209472656,301.5295715332031,293.1499938964844,293.1499938964844,279.04998779296875,34079.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523414731025696,1.0,0.0,0.0,3.661337614059448,3.6613614559173584,8.944845717451244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.45703125,0.0,1531.4073486328125,1895.4371337890625,0.0,2957.206298828125,0.9062005281448364,1.0,0.0,3.0,1.0,0.0
17950020,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7868694067001343,0.3729299008846283,0.3404026627540588,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8950307965278625,0.555745005607605,0.530272364616394,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9853175282478333,0.7326117753982544,0.5136922001838684,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8126391172409058,0.410923570394516,0.394120842218399,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6377929449081421,0.1956240236759185,0.9071794748306274,284.8920593261719,284.95001220703125,302.4254455566406,294.85430908203125,299.35076904296875,297.0135803222656,284.89276123046875,1.0,0.6319653987884521,0.3412652313709259,0.3412652313709259,1.0,1.0,-3.224980115890503,0.7944587469100952,2.4305214881896973,0.0610049404203891,0.8309221267700195,0.8309221267700195,0.0,212.63992309570312,181.0,57849.65625,0.0,3082.250244140625,1.0,279.0584411621094,283.0233764648437,297.8619079589844,301.6440124511719,293.1499938964844,293.1499938964844,279.3500061035156,39865.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577499985694885,1.0,0.0,0.0,3.486224412918091,3.4862477779388428,8.109685722956783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2744140625,0.0,1386.1065673828125,1895.4371337890625,0.0,3007.90478515625,0.8722585439682007,1.0,0.0,3.0,1.0,0.0
17950080,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7868694067001343,0.3729299008846283,0.3404026627540588,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8950307965278625,0.555745005607605,0.530272364616394,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9853175282478333,0.7326117753982544,0.5136922001838684,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8126391172409058,0.410923570394516,0.394120842218399,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6377929449081421,0.1956240236759185,0.9071794748306274,284.8920593261719,284.95001220703125,302.4254455566406,294.85430908203125,299.35076904296875,297.0135803222656,284.89276123046875,1.0,0.6319653987884521,0.3412652313709259,0.3412652313709259,1.0,1.0,-3.224980115890503,0.7944587469100952,2.4305214881896973,0.0610049404203891,0.8309221267700195,0.8309221267700195,0.0,212.63992309570312,181.0,57849.65625,0.0,3082.250244140625,1.0,279.0584411621094,283.0233764648437,297.8619079589844,301.6440124511719,293.1499938964844,293.1499938964844,279.3500061035156,39865.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577499985694885,1.0,0.0,0.0,3.486224412918091,3.4862477779388428,8.109685722956783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2744140625,0.0,1386.1065673828125,1895.4371337890625,0.0,3007.90478515625,0.8722585439682007,1.0,0.0,3.0,1.0,0.0
17950140,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7955841422080994,0.3709152638912201,0.3379867076873779,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9051201343536376,0.5526463389396667,0.5267239809036255,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9946256279945374,0.7304553389549255,0.5116820931434631,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8211265802383423,0.4088544845581054,0.3915811479091644,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6435779333114624,0.1939561516046524,0.8971928954124451,284.98101806640625,284.95001220703125,302.402099609375,294.8609924316406,299.3456726074219,297.013671875,284.9800720214844,1.0,0.6223323345184326,0.3418990671634674,0.3418990671634674,1.0,1.0,-3.200323343276977,0.7887169718742371,2.411606550216675,0.0608591958880424,0.90293151140213,0.90293151140213,0.0,200.65679931640625,169.0,56815.7265625,0.0,2964.18603515625,1.0,279.341064453125,283.1390686035156,297.8254699707031,301.4698486328125,293.1499938964844,293.1499938964844,279.04998779296875,34314.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469007611274719,1.0,0.0,0.0,3.575569629669189,3.575592517852783,8.530681725460454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.8095703125,0.0,1439.5714111328125,1895.4371337890625,0.0,2906.25146484375,0.8873421549797058,1.0,0.0,3.0,1.0,0.0
17950200,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7955841422080994,0.3709152638912201,0.3379867076873779,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9051201343536376,0.5526463389396667,0.5267239809036255,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9946256279945374,0.7304553389549255,0.5116820931434631,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8211265802383423,0.4088544845581054,0.3915811479091644,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6435779333114624,0.1939561516046524,0.8971928954124451,284.98101806640625,284.95001220703125,302.402099609375,294.8609924316406,299.3456726074219,297.013671875,284.9800720214844,1.0,0.6223323345184326,0.3418990671634674,0.3418990671634674,1.0,1.0,-3.200323343276977,0.7887169718742371,2.411606550216675,0.0608591958880424,0.90293151140213,0.90293151140213,0.0,200.65679931640625,169.0,56815.7265625,0.0,2964.18603515625,1.0,279.341064453125,283.1390686035156,297.8254699707031,301.4698486328125,293.1499938964844,293.1499938964844,279.04998779296875,34314.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469007611274719,1.0,0.0,0.0,3.575569629669189,3.575592517852783,8.530681725460454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.8095703125,0.0,1439.5714111328125,1895.4371337890625,0.0,2906.25146484375,0.8873421549797058,1.0,0.0,3.0,1.0,0.0
17950260,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8030794858932495,0.3679976165294647,0.3352467119693756,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9145389199256896,0.5486665964126587,0.5228577256202698,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.727203369140625,0.5049629211425781,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8284165859222412,0.4061020016670227,0.3888174295425415,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6486718654632568,0.1919606477022171,0.8870441913604736,284.8985595703125,284.95001220703125,302.3814392089844,294.8687438964844,299.338134765625,297.0103759765625,284.8980407714844,1.0,0.6122120022773743,0.3426265716552734,0.3426265716552734,1.0,1.0,-3.1671717166900635,0.7805555462837219,2.3866162300109863,0.0606832094490528,0.8159918189048767,0.8159918189048767,0.0,190.1134490966797,157.0,56752.109375,0.0,2839.627685546875,1.0,279.0591735839844,283.0487365722656,297.8733215332031,301.5881042480469,293.1499938964844,293.1499938964844,279.3500061035156,39774.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517399430274963,1.0,0.0,0.0,3.400452136993408,3.400474548339844,7.715545393693901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.380859375,0.0,1299.1611328125,1895.4371337890625,0.0,2951.5703125,0.8532599806785583,1.0,0.0,3.0,1.0,0.0
17950320,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8030794858932495,0.3679976165294647,0.3352467119693756,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9145389199256896,0.5486665964126587,0.5228577256202698,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.727203369140625,0.5049629211425781,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8284165859222412,0.4061020016670227,0.3888174295425415,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6486718654632568,0.1919606477022171,0.8870441913604736,284.8985595703125,284.95001220703125,302.3814392089844,294.8687438964844,299.338134765625,297.0103759765625,284.8980407714844,1.0,0.6122120022773743,0.3426265716552734,0.3426265716552734,1.0,1.0,-3.1671717166900635,0.7805555462837219,2.3866162300109863,0.0606832094490528,0.8159918189048767,0.8159918189048767,0.0,190.1134490966797,157.0,56752.109375,0.0,2839.627685546875,1.0,279.0591735839844,283.0487365722656,297.8733215332031,301.5881042480469,293.1499938964844,293.1499938964844,279.3500061035156,39774.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517399430274963,1.0,0.0,0.0,3.400452136993408,3.400474548339844,7.715545393693901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.380859375,0.0,1299.1611328125,1895.4371337890625,0.0,2951.5703125,0.8532599806785583,1.0,0.0,3.0,1.0,0.0
17950380,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8108110427856445,0.3658687770366668,0.332853227853775,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9247657060623168,0.545429527759552,0.519314706325531,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.7279034852981567,0.4872901141643524,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8359336853027344,0.4038682281970978,0.3862508833408355,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6539949178695679,0.1902167350053787,0.8772484064102173,284.9686584472656,284.95001220703125,302.3631591796875,294.8774719238281,299.3341369628906,297.01226806640625,284.96685791015625,1.0,0.6010820865631104,0.3433541059494018,0.3433541059494018,1.0,1.0,-3.125549793243408,0.7697489261627197,2.355801105499268,0.0592087507247924,0.8731013536453247,0.8731013536453247,0.0,179.80438232421875,145.0,55457.671875,0.0,2699.003662109375,1.0,279.3409729003906,283.15106201171875,297.8368225097656,301.4033203125,293.1499938964844,293.1499938964844,279.6499938964844,34710.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840039849281311,1.0,0.0,0.0,3.479315757751465,3.4793379306793213,8.077574875642313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.1728515625,0.0,1342.2354736328125,1895.4371337890625,0.0,2842.087646484375,0.8656787276268005,1.0,0.0,3.0,1.0,0.0
17950440,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8108110427856445,0.3658687770366668,0.332853227853775,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9247657060623168,0.545429527759552,0.519314706325531,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.7279034852981567,0.4872901141643524,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8359336853027344,0.4038682281970978,0.3862508833408355,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6539949178695679,0.1902167350053787,0.8772484064102173,284.9686584472656,284.95001220703125,302.3631591796875,294.8774719238281,299.3341369628906,297.01226806640625,284.96685791015625,1.0,0.6010820865631104,0.3433541059494018,0.3433541059494018,1.0,1.0,-3.125549793243408,0.7697489261627197,2.355801105499268,0.0592087507247924,0.8731013536453247,0.8731013536453247,0.0,179.80438232421875,145.0,55457.671875,0.0,2699.003662109375,1.0,279.3409729003906,283.15106201171875,297.8368225097656,301.4033203125,293.1499938964844,293.1499938964844,279.6499938964844,34710.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840039849281311,1.0,0.0,0.0,3.479315757751465,3.4793379306793213,8.077574875642313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.1728515625,0.0,1342.2354736328125,1895.4371337890625,0.0,2842.087646484375,0.8656787276268005,1.0,0.0,3.0,1.0,0.0
17950500,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8150491118431091,0.364895761013031,0.3317486941814422,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9306344985961914,0.5439082980155945,0.5176419615745544,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.7295259237289429,0.4778974056243896,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8402289748191833,0.4028237462043762,0.3850413560867309,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.6571395993232727,0.1894059926271438,0.8726359605789185,285.04962158203125,284.95001220703125,302.3548583984375,294.8822021484375,299.33453369140625,297.0162658691406,285.0492553710937,1.0,0.5952681303024292,0.343717873096466,0.343717873096466,1.0,1.0,-3.103919506072998,0.7640631198883057,2.3398563861846924,0.058435458689928,0.9464240670204164,0.9464240670204164,0.0,174.483642578125,145.0,54487.21484375,0.0,2628.196044921875,1.0,279.5950012207031,283.25604248046875,297.8202514648437,301.25787353515625,293.1499938964844,293.1499938964844,279.6499938964844,32011.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327072262763977,1.0,0.0,0.0,3.55322003364563,3.553242444992065,8.424371458204405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.2470703125,0.0,1399.08984375,1895.4371337890625,0.0,2773.66162109375,0.8819283246994019,1.0,0.0,3.0,1.0,0.0
17950560,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8196730613708496,0.3638901710510254,0.3307434320449829,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.937110722064972,0.5423607230186462,0.516076385974884,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.7317437529563904,0.4680030345916748,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8450276851654053,0.4017603099346161,0.3839101195335388,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.660711944103241,0.188596561551094,0.8682438731193542,285.0085144042969,284.95001220703125,302.3470458984375,294.8871459960937,299.3379211425781,297.023193359375,285.0043640136719,1.0,0.5893408060073853,0.3442461192607879,0.3442461192607879,1.0,1.0,-3.08229398727417,0.7587987780570984,2.3234951496124268,0.0580828115344047,0.9461541771888732,0.9461541771888732,0.0,169.02565002441406,133.0,54387.421875,0.0,2557.5693359375,1.0,279.6415100097656,283.2225036621094,297.8502502441406,301.3348693847656,293.1499938964844,293.1499938964844,279.3500061035156,32195.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301361799240112,1.0,0.0,0.0,3.635035991668701,3.635059118270874,8.816793979349313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.2353515625,0.0,1488.2354736328125,1895.4371337890625,0.0,2749.71337890625,0.898805558681488,1.0,0.0,3.0,1.0,0.0
17950620,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8281903862953186,0.3606677651405334,0.3278045654296875,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9492871165275574,0.538031816482544,0.5119732022285461,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.7354875206947327,0.4487063884735107,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8543802499771118,0.3986414074897766,0.3808854222297668,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6675945520401001,0.1864704340696334,0.857735812664032,284.8779296875,284.95001220703125,302.3328552246094,294.8975830078125,299.3424987792969,297.0343322753906,284.8794860839844,1.0,0.5769481062889099,0.3453026711940765,0.3453026711940765,1.0,1.0,-3.0343685150146484,0.7467979192733765,2.287570714950561,0.0569830574095249,0.823539137840271,0.823539137840271,0.0,158.44874572753906,136.0,54140.3203125,0.0,2412.12109375,1.0,279.3580017089844,283.0957336425781,297.9076538085937,301.4632263183594,293.1499938964844,293.1499938964844,279.6499938964844,40307.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366593718528748,1.0,0.0,0.0,3.459692478179932,3.4597156047821045,7.986716923369386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.07177734375,0.0,1362.1175537109375,1895.4371337890625,0.0,2810.52001953125,0.8666492104530334,1.0,0.0,3.0,1.0,0.0
17950680,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8281903862953186,0.3606677651405334,0.3278045654296875,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9492871165275574,0.538031816482544,0.5119732022285461,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.7354875206947327,0.4487063884735107,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8543802499771118,0.3986414074897766,0.3808854222297668,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6675945520401001,0.1864704340696334,0.857735812664032,284.8779296875,284.95001220703125,302.3328552246094,294.8975830078125,299.3424987792969,297.0343322753906,284.8794860839844,1.0,0.5769481062889099,0.3453026711940765,0.3453026711940765,1.0,1.0,-3.0343685150146484,0.7467979192733765,2.287570714950561,0.0569830574095249,0.823539137840271,0.823539137840271,0.0,158.44874572753906,136.0,54140.3203125,0.0,2412.12109375,1.0,279.3580017089844,283.0957336425781,297.9076538085937,301.4632263183594,293.1499938964844,293.1499938964844,279.6499938964844,40307.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366593718528748,1.0,0.0,0.0,3.459692478179932,3.4597156047821045,7.986716923369386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.07177734375,0.0,1362.1175537109375,1895.4371337890625,0.0,2810.52001953125,0.8666492104530334,1.0,0.0,3.0,1.0,0.0
17950740,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.832796037197113,0.3585256934165954,0.3254583775997162,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9555509686470032,0.5347251296043396,0.5084198713302612,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.7401325106620789,0.4376183152198791,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.859440267086029,0.3962394595146179,0.3782373964786529,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6708945631980896,0.1847138553857803,0.848405122756958,284.9717102050781,284.95001220703125,302.3203430175781,294.9087829589844,299.3572998046875,297.05670166015625,284.97088623046875,1.0,0.569182276725769,0.3463591933250427,0.3463591933250427,1.0,1.0,-2.999523878097534,0.7388251423835754,2.2606985569000244,0.0566033609211444,0.8909550905227661,0.8909550905227661,0.0,152.24803161621094,154.0,52958.3828125,0.0,2316.6123046875,1.0,279.6407775878906,283.21539306640625,297.865966796875,301.2717590332031,293.1499938964844,293.1499938964844,279.95001220703125,34576.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240695595741272,1.0,0.0,0.0,3.540602445602417,3.540625095367432,8.364647214875731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.33642578125,0.0,1404.500732421875,1895.4371337890625,0.0,2693.3115234375,0.8796543478965759,1.0,0.0,3.0,1.0,0.0
17950800,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.832796037197113,0.3585256934165954,0.3254583775997162,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9555509686470032,0.5347251296043396,0.5084198713302612,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.7401325106620789,0.4376183152198791,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.859440267086029,0.3962394595146179,0.3782373964786529,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6708945631980896,0.1847138553857803,0.848405122756958,284.9717102050781,284.95001220703125,302.3203430175781,294.9087829589844,299.3572998046875,297.05670166015625,284.97088623046875,1.0,0.569182276725769,0.3463591933250427,0.3463591933250427,1.0,1.0,-2.999523878097534,0.7388251423835754,2.2606985569000244,0.0566033609211444,0.8909550905227661,0.8909550905227661,0.0,152.24803161621094,154.0,52958.3828125,0.0,2316.6123046875,1.0,279.6407775878906,283.21539306640625,297.865966796875,301.2717590332031,293.1499938964844,293.1499938964844,279.95001220703125,34576.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240695595741272,1.0,0.0,0.0,3.540602445602417,3.540625095367432,8.364647214875731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.33642578125,0.0,1404.500732421875,1895.4371337890625,0.0,2693.3115234375,0.8796543478965759,1.0,0.0,3.0,1.0,0.0
17950860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8287330865859985,0.3566933572292328,0.3238572478294372,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9499581456184388,0.5318164825439453,0.5057092905044556,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9990000128746032,0.742313027381897,0.442369133234024,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8549808263778687,0.3941714763641357,0.3763173222541809,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6665487885475159,0.183205172419548,0.8418279886245728,285.04852294921875,284.95001220703125,302.30926513671875,294.9206237792969,299.3693542480469,297.070068359375,285.04547119140625,1.0,0.5695173144340515,0.3475964665412903,0.3475964665412903,1.0,1.0,-2.989807367324829,0.7391884326934814,2.250618934631348,0.058910071849823,1.0,1.0,0.0,153.90586853027344,172.0,52438.08984375,0.0,2307.60986328125,1.0,279.9423828125,283.3115539550781,297.8865661621094,301.2348327636719,293.1499938964844,293.1499938964844,279.6499938964844,31302.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814401388168335,1.0,0.0,0.0,3.7244293689727774,3.724453210830689,9.255774102712166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2666015625,0.0,1581.6942138671875,1895.4371337890625,0.0,2603.782958984375,0.9184939861297609,1.0,0.0,3.0,1.0,0.0
17950920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8287330865859985,0.3566933572292328,0.3238572478294372,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9499581456184388,0.5318164825439453,0.5057092905044556,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9990000128746032,0.742313027381897,0.442369133234024,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8549808263778687,0.3941714763641357,0.3763173222541809,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6665487885475159,0.183205172419548,0.8418279886245728,285.04852294921875,284.95001220703125,302.30926513671875,294.9206237792969,299.3693542480469,297.070068359375,285.04547119140625,1.0,0.5695173144340515,0.3475964665412903,0.3475964665412903,1.0,1.0,-2.989807367324829,0.7391884326934814,2.250618934631348,0.058910071849823,1.0,1.0,0.0,153.90586853027344,172.0,52438.08984375,0.0,2307.60986328125,1.0,279.9423828125,283.3115539550781,297.8865661621094,301.2348327636719,293.1499938964844,293.1499938964844,279.6499938964844,31302.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814401388168335,1.0,0.0,0.0,3.7244293689727774,3.724453210830689,9.255774102712166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2666015625,0.0,1581.6942138671875,1895.4371337890625,0.0,2603.782958984375,0.9184939861297609,1.0,0.0,3.0,1.0,0.0
17950980,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8235897421836853,0.355126291513443,0.3228916823863983,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9428592324256896,0.5297187566757202,0.5041940212249756,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.7409089803695679,0.4499745965003967,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8495071530342102,0.3926535248756408,0.3752689957618713,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6617302894592285,0.1821919381618499,0.8385464549064636,284.8880310058594,284.95001220703125,302.30401611328125,294.9269714355469,299.3651123046875,297.0620422363281,284.88238525390625,1.0,0.5717992782592773,0.3482398390769958,0.3482398390769958,1.0,1.0,-2.99075984954834,0.7412649989128113,2.249494791030884,0.0608101263642311,0.9019067287445068,0.9019067287445068,0.0,157.27169799804688,172.0,53569.34375,0.0,2326.481201171875,1.0,279.6927795410156,283.13330078125,297.966064453125,301.4919128417969,293.1499938964844,293.1499938964844,279.6499938964844,35379.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223688006401062,1.0,0.0,0.0,3.732684850692749,3.732709646224976,9.296853136220308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.23828125,0.0,1622.368896484375,1895.4371337890625,0.0,2677.5283203125,0.9214211702346802,1.0,0.0,3.0,1.0,0.0
17951040,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8170081377029419,0.353421688079834,0.3215772807598114,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9337860345840454,0.5275012254714966,0.5023473501205444,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.7381286025047302,0.4597597420215606,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8427491784095764,0.3910094499588012,0.3739555776119232,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6558467745780945,0.1810765713453292,0.8346545696258545,284.8901062011719,284.95001220703125,302.2994079589844,294.9329833984375,299.3553161621094,297.0464782714844,284.8918762207031,1.0,0.57476407289505,0.3488337397575378,0.3488337397575378,1.0,1.0,-2.9924631118774414,0.743442177772522,2.24902081489563,0.0626466795802116,0.8811630606651306,0.8811630606651306,0.0,161.70379638671875,190.0,53448.77734375,0.0,2352.165283203125,1.0,279.6576538085937,283.14178466796875,297.9647827148437,301.45562744140625,293.1499938964844,293.1499938964844,279.95001220703125,37865.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254258036613464,1.0,0.0,0.0,3.6643896102905273,3.664414167404175,8.959764272731263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.626953125,0.0,1563.2481689453125,1895.4371337890625,0.0,2705.9072265625,0.9098236560821532,1.0,0.0,3.0,1.0,0.0
17951100,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8095149993896484,0.3521351814270019,0.3203811049461365,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.923536777496338,0.5256596207618713,0.500580370426178,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.7347838878631592,0.4713186919689178,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.835304856300354,0.389642059803009,0.3726927936077118,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6493710279464722,0.1800333857536316,0.8306400775909424,285.0196838378906,284.95001220703125,302.2948303222656,294.9393310546875,299.3470153808594,297.0322570800781,285.02392578125,1.0,0.5785935521125793,0.3494523763656616,0.3494523763656616,1.0,1.0,-2.996445417404175,0.7464123964309692,2.250033140182495,0.0647226423025131,0.9682655930519104,0.9682655930519104,0.0,167.13485717773438,190.0,52697.6875,0.0,2387.137939453125,1.0,279.9026184082031,283.2879638671875,297.9121398925781,301.2535400390625,293.1499938964844,293.1499938964844,279.95001220703125,33871.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819553554058075,1.0,0.0,0.0,3.7107303142547607,3.710754632949829,9.187812111122184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.712890625,0.0,1585.5980224609375,1895.4371337890625,0.0,2651.433837890625,0.919140636920929,1.0,0.0,3.0,1.0,0.0
17951160,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8018578886985779,0.3510511815547943,0.3195889890193939,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9135534763336182,0.5240354537963867,0.4992347955703735,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.7307684421539307,0.4835269749164581,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8280338644981384,0.3884503841400146,0.3717554807662964,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6431164741516113,0.1790739148855209,0.8273134231567383,285.0201110839844,284.95001220703125,302.2904663085937,294.94580078125,299.3388061523437,297.0196838378906,285.01885986328125,1.0,0.5830934643745422,0.3497233390808105,0.3497233390808105,1.0,1.0,-3.0034213066101074,0.7494317889213562,2.2539894580841064,0.0662032291293144,0.9932645559310912,0.9932645559310912,0.0,173.12330627441406,193.0,52959.08203125,0.0,2430.565673828125,1.0,279.9432067871094,283.2846984863281,297.9264831542969,301.31884765625,293.1499938964844,293.1499938964844,279.6499938964844,32820.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177216053009033,1.0,0.0,0.0,3.78971529006958,3.789740085601807,9.58311034082726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.0693359375,0.0,1669.5372314453125,1895.4371337890625,0.0,2634.474609375,0.9344399571418762,1.0,0.0,3.0,1.0,0.0
17951220,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7895410060882568,0.3476298749446869,0.31718310713768,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8990854024887085,0.5195533633232117,0.4957183301448822,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.7189878225326538,0.501990795135498,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8166364431381226,0.385124534368515,0.3692426383495331,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6333944797515869,0.1766507774591446,0.8188402652740479,284.88555908203125,284.95001220703125,302.2822570800781,294.958984375,299.32440185546875,296.999267578125,284.8881530761719,1.0,0.5882903337478638,0.3502652943134308,0.3502652943134308,1.0,1.0,-3.0052835941314697,0.7515029311180115,2.2537808418273926,0.0682568401098251,0.8796430230140686,0.8796430230140686,0.0,182.15711975097656,196.0,53880.50390625,0.0,2480.304931640625,1.0,279.6562805175781,283.13787841796875,297.9896240234375,301.5106506347656,293.1499938964844,293.1499938964844,279.95001220703125,38799.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827966570854187,1.0,0.0,0.0,3.695429801940918,3.695454835891724,9.112199563787726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.0,0.0,1605.5107421875,1895.4371337890625,0.0,2729.524658203125,0.9173600673675536,1.0,0.0,3.0,1.0,0.0
17951280,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7895410060882568,0.3476298749446869,0.31718310713768,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8990854024887085,0.5195533633232117,0.4957183301448822,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.7189878225326538,0.501990795135498,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8166364431381226,0.385124534368515,0.3692426383495331,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6333944797515869,0.1766507774591446,0.8188402652740479,284.88555908203125,284.95001220703125,302.2822570800781,294.958984375,299.32440185546875,296.999267578125,284.8881530761719,1.0,0.5882903337478638,0.3502652943134308,0.3502652943134308,1.0,1.0,-3.0052835941314697,0.7515029311180115,2.2537808418273926,0.0682568401098251,0.8796430230140686,0.8796430230140686,0.0,182.15711975097656,196.0,53880.50390625,0.0,2480.304931640625,1.0,279.6562805175781,283.13787841796875,297.9896240234375,301.5106506347656,293.1499938964844,293.1499938964844,279.95001220703125,38799.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827966570854187,1.0,0.0,0.0,3.695429801940918,3.695454835891724,9.112199563787726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.0,0.0,1605.5107421875,1895.4371337890625,0.0,2729.524658203125,0.9173600673675536,1.0,0.0,3.0,1.0,0.0
