time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951340,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7771221995353699,0.3450358808040619,0.3149950206279754,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8849508166313171,0.5158718228340149,0.4924020767211914,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.988308310508728,0.7099155783653259,0.498456209897995,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8043626546859741,0.3823153972625732,0.3668207228183746,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6234910488128662,0.1743255853652954,0.8100348711013794,284.9988098144531,284.95001220703125,302.2745056152344,294.9724426269531,299.3197631835937,296.9959716796875,284.9969177246094,1.0,0.5904445648193359,0.3508072793483734,0.3508072793483734,1.0,1.0,-2.980751276016236,0.7451924681663513,2.23555874824524,0.0678044110536575,0.974786639213562,0.974786639213562,0.0,191.3648223876953,199.0,52846.06640625,0.0,2481.957275390625,1.0,279.9426574707031,283.2713317871094,297.9471130371094,301.34588623046875,293.1499938964844,293.1499938964844,279.6499938964844,33722.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189999461174011,1.0,0.0,0.0,3.796412944793701,3.796437978744507,9.617012892704224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1318359375,0.0,1684.5194091796875,1895.4371337890625,0.0,2646.306884765625,0.9365893006324768,1.0,0.0,3.0,1.0,0.0
17951400,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7771221995353699,0.3450358808040619,0.3149950206279754,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8849508166313171,0.5158718228340149,0.4924020767211914,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.988308310508728,0.7099155783653259,0.498456209897995,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8043626546859741,0.3823153972625732,0.3668207228183746,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6234910488128662,0.1743255853652954,0.8100348711013794,284.9988098144531,284.95001220703125,302.2745056152344,294.9724426269531,299.3197631835937,296.9959716796875,284.9969177246094,1.0,0.5904445648193359,0.3508072793483734,0.3508072793483734,1.0,1.0,-2.980751276016236,0.7451924681663513,2.23555874824524,0.0678044110536575,0.974786639213562,0.974786639213562,0.0,191.3648223876953,199.0,52846.06640625,0.0,2481.957275390625,1.0,279.9426574707031,283.2713317871094,297.9471130371094,301.34588623046875,293.1499938964844,293.1499938964844,279.6499938964844,33722.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189999461174011,1.0,0.0,0.0,3.796412944793701,3.796437978744507,9.617012892704224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1318359375,0.0,1684.5194091796875,1895.4371337890625,0.0,2646.306884765625,0.9365893006324768,1.0,0.0,3.0,1.0,0.0
17951460,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7675192356109619,0.3415486514568329,0.3124254941940307,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8741007447242737,0.5112537741661072,0.4886693060398102,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9774571061134338,0.7028581500053406,0.4936982691287994,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7944087982177734,0.378777265548706,0.3640276193618774,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6152517795562744,0.1716172248125076,0.7999638915061951,284.8706359863281,284.95001220703125,302.2669677734375,294.9860534667969,299.3121337890625,296.9885559082031,284.87322998046875,1.0,0.5908222198486328,0.3514846861362457,0.3514846861362457,1.0,1.0,-2.952221632003784,0.7379513382911682,2.2142701148986816,0.0670924335718154,0.850579559803009,0.850579559803009,0.0,198.15611267089844,202.0,52953.66015625,0.0,2463.603515625,1.0,279.65673828125,283.1416015625,297.9996337890625,301.4765319824219,293.1499938964844,293.1499938964844,279.95001220703125,40566.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258455991744995,1.0,0.0,0.0,3.627779006958008,3.6278038024902335,8.781626661402697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.57080078125,0.0,1542.544921875,1895.4371337890625,0.0,2709.807373046875,0.9038707613945008,1.0,0.0,3.0,1.0,0.0
17951520,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7675192356109619,0.3415486514568329,0.3124254941940307,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8741007447242737,0.5112537741661072,0.4886693060398102,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9774571061134338,0.7028581500053406,0.4936982691287994,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7944087982177734,0.378777265548706,0.3640276193618774,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6152517795562744,0.1716172248125076,0.7999638915061951,284.8706359863281,284.95001220703125,302.2669677734375,294.9860534667969,299.3121337890625,296.9885559082031,284.87322998046875,1.0,0.5908222198486328,0.3514846861362457,0.3514846861362457,1.0,1.0,-2.952221632003784,0.7379513382911682,2.2142701148986816,0.0670924335718154,0.850579559803009,0.850579559803009,0.0,198.15611267089844,202.0,52953.66015625,0.0,2463.603515625,1.0,279.65673828125,283.1416015625,297.9996337890625,301.4765319824219,293.1499938964844,293.1499938964844,279.95001220703125,40566.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258455991744995,1.0,0.0,0.0,3.627779006958008,3.6278038024902335,8.781626661402697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.57080078125,0.0,1542.544921875,1895.4371337890625,0.0,2709.807373046875,0.9038707613945008,1.0,0.0,3.0,1.0,0.0
17951580,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7607085704803467,0.3390688896179199,0.3101520240306854,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8663015365600586,0.5075976252555847,0.4851848185062408,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9693781733512878,0.6984356641769409,0.4903857111930847,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7871251106262207,0.3759492039680481,0.3613764345645904,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6084046959877014,0.1692690551280975,0.7898821234703064,284.9872741699219,284.95001220703125,302.2594299316406,294.9997253417969,299.3080444335937,296.9855041503906,284.9859924316406,1.0,0.5903366804122925,0.352162092924118,0.352162092924118,1.0,1.0,-2.9260051250457764,0.7314316034317017,2.1945736408233643,0.0664136260747909,0.9381791353225708,0.9381791353225708,0.0,202.78839111328125,205.0,51813.04296875,0.0,2439.036865234375,1.0,279.9421081542969,283.2802429199219,297.9585876464844,301.2919311523437,293.1499938964844,293.1499938964844,279.6499938964844,34308.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134329915046692,1.0,0.0,0.0,3.7104923725128174,3.7105166912078857,9.186633178615012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.75,0.0,1588.654296875,1895.4371337890625,0.0,2594.843017578125,0.9176475405693054,1.0,0.0,3.0,1.0,0.0
17951640,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7607085704803467,0.3390688896179199,0.3101520240306854,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8663015365600586,0.5075976252555847,0.4851848185062408,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9693781733512878,0.6984356641769409,0.4903857111930847,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7871251106262207,0.3759492039680481,0.3613764345645904,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6084046959877014,0.1692690551280975,0.7898821234703064,284.9872741699219,284.95001220703125,302.2594299316406,294.9997253417969,299.3080444335937,296.9855041503906,284.9859924316406,1.0,0.5903366804122925,0.352162092924118,0.352162092924118,1.0,1.0,-2.9260051250457764,0.7314316034317017,2.1945736408233643,0.0664136260747909,0.9381791353225708,0.9381791353225708,0.0,202.78839111328125,205.0,51813.04296875,0.0,2439.036865234375,1.0,279.9421081542969,283.2802429199219,297.9585876464844,301.2919311523437,293.1499938964844,293.1499938964844,279.6499938964844,34308.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134329915046692,1.0,0.0,0.0,3.7104923725128174,3.7105166912078857,9.186633178615012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.75,0.0,1588.654296875,1895.4371337890625,0.0,2594.843017578125,0.9176475405693054,1.0,0.0,3.0,1.0,0.0
17951700,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7577600479125977,0.3374663293361664,0.3090451061725616,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.862919270992279,0.5054259300231934,0.4834839105606079,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9657372236251832,0.6957542300224304,0.4888665080070495,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7839459776878357,0.3742856979370117,0.3600894510746002,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6052821278572083,0.1680193841457367,0.7851194739341736,284.8526611328125,284.95001220703125,302.2555847167969,295.0065612792969,299.3056640625,296.9834899902344,284.8487854003906,1.0,0.5899739265441895,0.3525007963180542,0.3525007963180542,1.0,1.0,-2.913537740707397,0.7283576726913452,2.1851799488067627,0.0662273317575454,0.8396645188331604,0.8396645188331604,0.0,204.76712036132807,205.0,52399.68359375,0.0,2426.330078125,1.0,279.6965637207031,283.13348388671875,298.02496337890625,301.5011291503906,293.1499938964844,293.1499938964844,279.6499938964844,39164.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818467378616333,1.0,0.0,0.0,3.6494698524475098,3.649494409561157,8.886951832209888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.0693359375,0.0,1556.2523193359375,1895.4371337890625,0.0,2641.376220703125,0.9047691822052002,1.0,0.0,3.0,1.0,0.0
17951760,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7543851733207703,0.3357170224189758,0.3075841665267944,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8591514229774475,0.5030989646911621,0.4814160764217376,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9615111947059632,0.6929149031639099,0.4869649112224579,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7803835272789001,0.3724879324436188,0.358519971370697,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6017831563949585,0.1666826009750366,0.7797225713729858,284.8842468261719,284.95001220703125,302.2516174316406,295.01336669921875,299.3032531738281,296.9805908203125,284.88653564453125,1.0,0.5894254446029663,0.3530608117580414,0.3530608117580414,1.0,1.0,-2.89863920211792,0.7250552773475647,2.173583984375,0.0663189068436622,0.8318721055984497,0.8318721055984497,0.0,206.91238403320312,208.0,51817.75390625,0.0,2410.15625,1.0,279.6578063964844,283.1748046875,298.01873779296875,301.42236328125,293.1499938964844,293.1499938964844,279.95001220703125,40715.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186900615692139,1.0,0.0,0.0,3.51853895187378,3.5185625553131104,8.260721529040893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.18603515625,0.0,1425.7847900390625,1895.4371337890625,0.0,2643.43798828125,0.8801080584526062,1.0,0.0,3.0,1.0,0.0
17951820,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7493045926094055,0.3332772254943847,0.3053359985351562,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8533108830451965,0.4994760155677795,0.4779519438743591,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9548459053039552,0.6888418793678284,0.4840243756771087,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7748041749000549,0.3696704804897308,0.3558566570281982,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.5958897471427917,0.1644173413515091,0.7698567509651184,284.9886169433594,284.95001220703125,302.24334716796875,295.02691650390625,299.302490234375,296.9793701171875,284.9872741699219,1.0,0.5883113145828247,0.3541807830333709,0.3541807830333709,1.0,1.0,-2.8731729984283447,0.719879686832428,2.1532931327819824,0.0668295174837112,0.9154545664787292,0.9154545664787292,0.0,210.16896057128903,211.0,50801.73828125,0.0,2380.764404296875,1.0,279.9413452148437,283.30035400390625,297.98406982421875,301.2528076171875,293.1499938964844,293.1499938964844,279.6499938964844,34113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060328364372253,1.0,0.0,0.0,3.6154165267944336,3.6154398918151855,8.721877406969725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4404296875,0.0,1481.0511474609375,1895.4371337890625,0.0,2526.70849609375,0.8961254358291626,1.0,0.0,3.0,1.0,0.0
17951880,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7493045926094055,0.3332772254943847,0.3053359985351562,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8533108830451965,0.4994760155677795,0.4779519438743591,296.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9548459053039552,0.6888418793678284,0.4840243756771087,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7748041749000549,0.3696704804897308,0.3558566570281982,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.5958897471427917,0.1644173413515091,0.7698567509651184,284.9886169433594,284.95001220703125,302.24334716796875,295.02691650390625,299.302490234375,296.9793701171875,284.9872741699219,1.0,0.5883113145828247,0.3541807830333709,0.3541807830333709,1.0,1.0,-2.8731729984283447,0.719879686832428,2.1532931327819824,0.0668295174837112,0.9154545664787292,0.9154545664787292,0.0,210.16896057128903,211.0,50801.73828125,0.0,2380.764404296875,1.0,279.9413452148437,283.30035400390625,297.98406982421875,301.2528076171875,293.1499938964844,293.1499938964844,279.6499938964844,34113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060328364372253,1.0,0.0,0.0,3.6154165267944336,3.6154398918151855,8.721877406969725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4404296875,0.0,1481.0511474609375,1895.4371337890625,0.0,2526.70849609375,0.8961254358291626,1.0,0.0,3.0,1.0,0.0
17951940,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7439664006233215,0.3299554884433746,0.3027516007423401,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8472786545753479,0.4949941635131836,0.4741541445255279,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.947509467601776,0.6833924651145935,0.4806391894817352,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7690221071243286,0.3662037551403045,0.3529550731182098,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.5897224545478821,0.1618729084730148,0.759757936000824,284.8940734863281,284.95001220703125,302.2343139648437,295.04022216796875,299.29931640625,296.97564697265625,284.895263671875,1.0,0.5870758295059204,0.3553007841110229,0.3553007841110229,1.0,1.0,-2.8458147048950195,0.7140331864356995,2.131781578063965,0.0672508999705314,0.8186723589897156,0.8186723589897156,0.0,213.6092529296875,199.0,50794.16015625,0.0,2349.295654296875,1.0,279.6588439941406,283.2026062011719,298.0455627441406,301.38458251953125,293.1499938964844,293.1499938964844,279.95001220703125,40336.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114057183265686,1.0,0.0,0.0,3.424713611602783,3.424736499786377,7.826036494407163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.3017578125,0.0,1327.1195068359375,1895.4371337890625,0.0,2576.144775390625,0.859314501285553,1.0,0.0,3.0,1.0,0.0
17952000,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7439664006233215,0.3299554884433746,0.3027516007423401,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8472786545753479,0.4949941635131836,0.4741541445255279,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.947509467601776,0.6833924651145935,0.4806391894817352,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7690221071243286,0.3662037551403045,0.3529550731182098,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.5897224545478821,0.1618729084730148,0.759757936000824,284.8940734863281,284.95001220703125,302.2343139648437,295.04022216796875,299.29931640625,296.97564697265625,284.895263671875,1.0,0.5870758295059204,0.3553007841110229,0.3553007841110229,1.0,1.0,-2.8458147048950195,0.7140331864356995,2.131781578063965,0.0672508999705314,0.8186723589897156,0.8186723589897156,0.0,213.6092529296875,199.0,50794.16015625,0.0,2349.295654296875,1.0,279.6588439941406,283.2026062011719,298.0455627441406,301.38458251953125,293.1499938964844,293.1499938964844,279.95001220703125,40336.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114057183265686,1.0,0.0,0.0,3.424713611602783,3.424736499786377,7.826036494407163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.3017578125,0.0,1327.1195068359375,1895.4371337890625,0.0,2576.144775390625,0.859314501285553,1.0,0.0,3.0,1.0,0.0
17952060,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7438075542449951,0.3274937272071838,0.30025514960289,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8471907377243042,0.4913259148597717,0.4704106748104095,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.94786536693573,0.6792300939559937,0.4774805009365082,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7688148021697998,0.3633360266685486,0.3500005602836609,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.5881189703941345,0.1596137285232544,0.7487232089042664,284.984619140625,284.95001220703125,302.2242736816406,295.0531921386719,299.2982788085937,296.97509765625,284.983154296875,1.0,0.5813632011413574,0.3564498722553253,0.3564498722553253,1.0,1.0,-2.8177032470703125,0.7079668045043945,2.109736442565918,0.0675000548362732,0.8937911987304688,0.8937911987304688,0.0,210.13934326171875,187.0,49795.65234375,0.0,2283.7412109375,1.0,279.9405822753906,283.31591796875,298.0107421875,301.21844482421875,293.1499938964844,293.1499938964844,280.25,34066.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989076375961304,1.0,0.0,0.0,3.5265841484069824,3.526606798171997,8.298542297779932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.025390625,0.0,1386.169189453125,1895.4371337890625,0.0,2461.44189453125,0.8761103749275208,1.0,0.0,3.0,1.0,0.0
17952120,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7438075542449951,0.3274937272071838,0.30025514960289,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8471907377243042,0.4913259148597717,0.4704106748104095,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.94786536693573,0.6792300939559937,0.4774805009365082,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7688148021697998,0.3633360266685486,0.3500005602836609,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.5881189703941345,0.1596137285232544,0.7487232089042664,284.984619140625,284.95001220703125,302.2242736816406,295.0531921386719,299.2982788085937,296.97509765625,284.983154296875,1.0,0.5813632011413574,0.3564498722553253,0.3564498722553253,1.0,1.0,-2.8177032470703125,0.7079668045043945,2.109736442565918,0.0675000548362732,0.8937911987304688,0.8937911987304688,0.0,210.13934326171875,187.0,49795.65234375,0.0,2283.7412109375,1.0,279.9405822753906,283.31591796875,298.0107421875,301.21844482421875,293.1499938964844,293.1499938964844,280.25,34066.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989076375961304,1.0,0.0,0.0,3.5265841484069824,3.526606798171997,8.298542297779932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.025390625,0.0,1386.169189453125,1895.4371337890625,0.0,2461.44189453125,0.8761103749275208,1.0,0.0,3.0,1.0,0.0
17952180,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7454090714454651,0.3261913359165191,0.2988671362400055,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8490687012672424,0.4893020093441009,0.4682774543762207,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.950567662715912,0.6769253015518188,0.4756920933723449,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.7705209255218506,0.3617648482322693,0.3483075201511383,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5887647867202759,0.1583805531263351,0.7422962784767151,285.07781982421875,284.95001220703125,302.2177124023437,295.0607604980469,299.2984924316406,296.9760131835937,285.0765075683594,1.0,0.5768958330154419,0.3571392893791199,0.3571392893791199,1.0,1.0,-2.8015615940093994,0.7045348286628723,2.097026824951172,0.0677006989717483,0.9895526170730592,0.9895526170730592,0.0,205.95672607421875,187.0,48973.09375,0.0,2236.135498046875,1.0,280.2133483886719,283.4295654296875,297.9992370605469,301.1014404296875,293.1499938964844,293.1499938964844,280.25,31020.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903472781181335,1.0,0.0,0.0,3.638566732406616,3.63858962059021,8.833930564833281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.765625,0.0,1483.342041015625,1895.4371337890625,0.0,2383.520751953125,0.9000219106674194,1.0,0.0,3.0,1.0,0.0
17952240,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7470334768295288,0.3253111243247986,0.2980157434940338,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8509426116943359,0.4879413247108459,0.4669323265552521,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9531310200691224,0.6753323078155518,0.4745756983757019,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7722468376159668,0.3607157766819,0.3472367227077484,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.5897126197814941,0.1575813591480255,0.7381774187088013,285.0478210449219,284.95001220703125,302.2130432128906,295.06573486328125,299.298828125,296.9768981933594,285.0433654785156,1.0,0.5736373662948608,0.3575989305973053,0.3575989305973053,1.0,1.0,-2.7913434505462646,0.7024109959602356,2.0889322757720947,0.0678908303380012,1.0,1.0,0.0,202.5998077392578,175.0,49029.30078125,0.0,2202.872802734375,1.0,280.2422790527344,283.40106201171875,298.0304260253906,301.176025390625,293.1499938964844,293.1499938964844,279.95001220703125,31156.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890423536300659,1.0,0.0,0.0,3.716051578521729,3.71607518196106,9.214180636263336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.138671875,0.0,1571.0042724609375,1895.4371337890625,0.0,2371.693359375,0.9164507985115052,1.0,0.0,3.0,1.0,0.0
17952300,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7490479946136475,0.3236962258815765,0.2967091202735901,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8533432483673096,0.4857321083545685,0.4650004506111145,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9563124775886536,0.6725463271141052,0.4728744029998779,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7744544148445129,0.3590192496776581,0.345711886882782,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.5909352898597717,0.1564040780067443,0.7326797246932983,284.8758850097656,284.95001220703125,302.2068786621094,295.0718078613281,299.2975769042969,296.9761962890625,284.8665771484375,1.0,0.5692387223243713,0.3581734597682953,0.3581734597682953,1.0,1.0,-2.7769737243652344,0.6992209553718567,2.0777528285980225,0.0680179223418235,0.891154408454895,0.891154408454895,0.0,198.22467041015625,175.0,49878.50390625,0.0,2158.097900390625,1.0,279.9958190917969,283.2137145996094,298.10888671875,301.41876220703125,293.1499938964844,293.1499938964844,279.95001220703125,35471.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966691255569458,1.0,0.0,0.0,3.720547914505005,3.720572471618652,9.236492246600392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.4013671875,0.0,1609.05078125,1895.4371337890625,0.0,2441.011474609375,0.9184550642967224,1.0,0.0,3.0,1.0,0.0
17952360,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7506617903709412,0.3217944502830505,0.2949368953704834,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8554266691207886,0.4832242429256439,0.4625799059867859,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.959017276763916,0.6693817973136902,0.4706400334835052,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.776343822479248,0.3570752739906311,0.3438074588775635,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.5918227434158325,0.155068963766098,0.7262564897537231,284.86334228515625,284.95001220703125,302.2003173828125,295.0777587890625,299.2947082519531,296.97381591796875,284.8657531738281,1.0,0.5644300580024719,0.3587984442710876,0.3587984442710876,1.0,1.0,-2.7592458724975586,0.6950444579124451,2.0642013549804688,0.0678769499063491,0.8528055548667908,0.8528055548667908,0.0,193.86642456054688,163.0,49343.40625,0.0,2108.32177734375,1.0,279.9569396972656,283.21990966796875,298.1049194335937,301.35809326171875,293.1499938964844,293.1499938964844,280.25,39519.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992820143699646,1.0,0.0,0.0,3.610126256942749,3.6101503372192383,8.696371196492692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.79931640625,0.0,1515.306640625,1895.4371337890625,0.0,2464.862548828125,0.8984949588775635,1.0,0.0,3.0,1.0,0.0
17952420,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7561306953430176,0.3192468881607055,0.2920125722885132,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8619664907455444,0.4794014394283294,0.4583283364772796,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.967115044593811,0.6649359464645386,0.4669674336910248,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7822957634925842,0.3540694117546081,0.3403898477554321,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.5952544808387756,0.1528044641017913,0.7138431668281555,284.980712890625,284.95001220703125,302.1859130859375,295.0891418457031,299.2923278808594,296.9734191894531,284.97900390625,1.0,0.5542683005332947,0.3600484132766723,0.3600484132766723,1.0,1.0,-2.7271759510040283,0.68776535987854,2.0394108295440674,0.0677201673388481,0.936383843421936,0.936383843421936,0.0,183.64596557617188,151.0,48175.05859375,0.0,2008.854248046875,1.0,280.2419738769531,283.3590393066406,298.0519104003906,301.1650085449219,293.1499938964844,293.1499938964844,279.95001220703125,34067.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875849008560181,1.0,0.0,0.0,3.695014476776123,3.695038557052612,9.110150358537794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6904296875,0.0,1569.192626953125,1895.4371337890625,0.0,2358.50048828125,0.9139047861099244,1.0,0.0,3.0,1.0,0.0
17952480,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7561306953430176,0.3192468881607055,0.2920125722885132,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8619664907455444,0.4794014394283294,0.4583283364772796,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.967115044593811,0.6649359464645386,0.4669674336910248,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7822957634925842,0.3540694117546081,0.3403898477554321,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.5952544808387756,0.1528044641017913,0.7138431668281555,284.980712890625,284.95001220703125,302.1859130859375,295.0891418457031,299.2923278808594,296.9734191894531,284.97900390625,1.0,0.5542683005332947,0.3600484132766723,0.3600484132766723,1.0,1.0,-2.7271759510040283,0.68776535987854,2.0394108295440674,0.0677201673388481,0.936383843421936,0.936383843421936,0.0,183.64596557617188,151.0,48175.05859375,0.0,2008.854248046875,1.0,280.2419738769531,283.3590393066406,298.0519104003906,301.1650085449219,293.1499938964844,293.1499938964844,279.95001220703125,34067.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875849008560181,1.0,0.0,0.0,3.695014476776123,3.695038557052612,9.110150358537794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6904296875,0.0,1569.192626953125,1895.4371337890625,0.0,2358.50048828125,0.9139047861099244,1.0,0.0,3.0,1.0,0.0
17952540,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7626164555549622,0.3160098493099212,0.2889685332775116,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8697207570075989,0.4748959839344024,0.4539442956447601,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.975874364376068,0.6593251824378967,0.4630599617958069,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7893233299255371,0.3505549132823944,0.3368794023990631,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.5995097756385803,0.1503483057022094,0.7014580368995667,284.8733825683594,284.95001220703125,302.1695556640625,295.09979248046875,299.2879638671875,296.9712829589844,284.8765869140625,1.0,0.543576180934906,0.3612983822822571,0.3612983822822571,1.0,1.0,-2.694457769393921,0.6801906824111938,2.014266967773437,0.0675704404711723,0.8204419016838074,0.8204419016838074,0.0,172.9647216796875,139.0,48051.08203125,0.0,1908.351318359375,1.0,279.9576721191406,283.2558898925781,298.1070556640625,301.28143310546875,293.1499938964844,293.1499938964844,280.25,41440.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933639883995056,1.0,0.0,0.0,3.4778220653533936,3.477845430374145,8.070641115409671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.1865234375,0.0,1388.700439453125,1895.4371337890625,0.0,2410.91552734375,0.8718217611312866,1.0,0.0,3.0,1.0,0.0
17952600,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7626164555549622,0.3160098493099212,0.2889685332775116,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8697207570075989,0.4748959839344024,0.4539442956447601,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.975874364376068,0.6593251824378967,0.4630599617958069,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7893233299255371,0.3505549132823944,0.3368794023990631,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.5995097756385803,0.1503483057022094,0.7014580368995667,284.8733825683594,284.95001220703125,302.1695556640625,295.09979248046875,299.2879638671875,296.9712829589844,284.8765869140625,1.0,0.543576180934906,0.3612983822822571,0.3612983822822571,1.0,1.0,-2.694457769393921,0.6801906824111938,2.014266967773437,0.0675704404711723,0.8204419016838074,0.8204419016838074,0.0,172.9647216796875,139.0,48051.08203125,0.0,1908.351318359375,1.0,279.9576721191406,283.2558898925781,298.1070556640625,301.28143310546875,293.1499938964844,293.1499938964844,280.25,41440.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933639883995056,1.0,0.0,0.0,3.4778220653533936,3.477845430374145,8.070641115409671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.1865234375,0.0,1388.700439453125,1895.4371337890625,0.0,2410.91552734375,0.8718217611312866,1.0,0.0,3.0,1.0,0.0
17952660,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.771272599697113,0.3137364685535431,0.2863062620162964,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8798227310180664,0.4713190495967865,0.4499307572841644,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.986144721508026,0.6551509499549866,0.4596192836761474,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7984006404876709,0.3477273881435394,0.3336182534694671,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6052197813987732,0.148224264383316,0.6894707083702087,284.9826354980469,284.95001220703125,302.1510009765625,295.109619140625,299.28668212890625,296.9726257324219,284.9811706542969,1.0,0.5325416922569275,0.3627382516860962,0.3627382516860962,1.0,1.0,-2.663970708847046,0.6737419962882996,1.9902287721633911,0.0678908377885818,0.9020966291427612,0.9020966291427612,0.0,161.51443481445312,127.0,46982.984375,0.0,1809.8790283203125,1.0,280.240966796875,283.3849182128906,298.0619506835937,301.0987854003906,293.1499938964844,293.1499938964844,279.95001220703125,34271.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779507577419281,1.0,0.0,0.0,3.5721824169158936,3.5722055435180664,8.514527962688589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.08056640625,0.0,1435.64892578125,1895.4371337890625,0.0,2285.72021484375,0.8864960670471191,1.0,0.0,3.0,1.0,0.0
17952720,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.771272599697113,0.3137364685535431,0.2863062620162964,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8798227310180664,0.4713190495967865,0.4499307572841644,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.986144721508026,0.6551509499549866,0.4596192836761474,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7984006404876709,0.3477273881435394,0.3336182534694671,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6052197813987732,0.148224264383316,0.6894707083702087,284.9826354980469,284.95001220703125,302.1510009765625,295.109619140625,299.28668212890625,296.9726257324219,284.9811706542969,1.0,0.5325416922569275,0.3627382516860962,0.3627382516860962,1.0,1.0,-2.663970708847046,0.6737419962882996,1.9902287721633911,0.0678908377885818,0.9020966291427612,0.9020966291427612,0.0,161.51443481445312,127.0,46982.984375,0.0,1809.8790283203125,1.0,280.240966796875,283.3849182128906,298.0619506835937,301.0987854003906,293.1499938964844,293.1499938964844,279.95001220703125,34271.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779507577419281,1.0,0.0,0.0,3.5721824169158936,3.5722055435180664,8.514527962688589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.08056640625,0.0,1435.64892578125,1895.4371337890625,0.0,2285.72021484375,0.8864960670471191,1.0,0.0,3.0,1.0,0.0
17952780,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7807232141494751,0.3106728196144104,0.283386081457138,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8909087181091309,0.4669739007949829,0.4456612467765808,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.995979070663452,0.6496842503547668,0.4557771682739258,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8082156777381897,0.3443275392055511,0.3301824331283569,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6114345788955688,0.1458844691514969,0.6774678230285645,284.8914489746094,284.95001220703125,302.1300048828125,295.11846923828125,299.28289794921875,296.97174072265625,284.89306640625,1.0,0.5212433338165283,0.3641781508922577,0.3641781508922577,1.0,1.0,-2.6321680545806885,0.666786789894104,1.965381383895874,0.0681403055787086,0.8041250109672546,0.8041250109672546,0.0,150.23509216308594,115.0,46834.41796875,0.0,1712.3162841796875,1.0,279.9593200683594,283.2961730957031,298.12176513671875,301.218505859375,293.1499938964844,293.1499938964844,280.25,40928.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846394181251526,1.0,0.0,0.0,3.353357553482056,3.353379726409912,7.503313099732623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.39599609375,0.0,1261.380615234375,1895.4371337890625,0.0,2331.893310546875,0.844372570514679,1.0,0.0,3.0,1.0,0.0
17952840,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7807232141494751,0.3106728196144104,0.283386081457138,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8909087181091309,0.4669739007949829,0.4456612467765808,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.995979070663452,0.6496842503547668,0.4557771682739258,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8082156777381897,0.3443275392055511,0.3301824331283569,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6114345788955688,0.1458844691514969,0.6774678230285645,284.8914489746094,284.95001220703125,302.1300048828125,295.11846923828125,299.28289794921875,296.97174072265625,284.89306640625,1.0,0.5212433338165283,0.3641781508922577,0.3641781508922577,1.0,1.0,-2.6321680545806885,0.666786789894104,1.965381383895874,0.0681403055787086,0.8041250109672546,0.8041250109672546,0.0,150.23509216308594,115.0,46834.41796875,0.0,1712.3162841796875,1.0,279.9593200683594,283.2961730957031,298.12176513671875,301.218505859375,293.1499938964844,293.1499938964844,280.25,40928.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846394181251526,1.0,0.0,0.0,3.353357553482056,3.353379726409912,7.503313099732623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.39599609375,0.0,1261.380615234375,1895.4371337890625,0.0,2331.893310546875,0.844372570514679,1.0,0.0,3.0,1.0,0.0
17952900,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7857061624526978,0.3094856441020965,0.2819551527500152,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8967176079750061,0.4651303589344024,0.4435491859912872,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.6475567817687988,0.4523164629936218,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8131251335144043,0.342861533164978,0.3284703493118286,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6145294904708862,0.1448061764240265,0.6714147329330444,285.0010986328125,284.95001220703125,302.1184997558594,295.1224975585937,299.2810974121094,296.97216796875,285.0036926269531,1.0,0.5153954029083252,0.3648980855941772,0.3648980855941772,1.0,1.0,-2.614435911178589,0.6626693606376648,1.9517666101455688,0.068085603415966,0.8749074339866638,0.8749074339866638,0.0,144.76287841796875,115.0,45934.109375,0.0,1662.4842529296875,1.0,280.19415283203125,283.42333984375,298.0648498535156,301.0040283203125,293.1499938964844,293.1499938964844,280.25,35058.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756156921386719,1.0,0.0,0.0,3.3931028842926025,3.3931243419647217,7.682230602767959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.41455078125,0.0,1259.1524658203125,1895.4371337890625,0.0,2250.866943359375,0.8496609926223755,1.0,0.0,3.0,1.0,0.0
17952960,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7903509736061096,0.3083796799182892,0.2808204889297485,296.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9020163416862488,0.4633695483207702,0.4417423009872436,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.6462791562080383,0.4431531429290771,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.817474365234375,0.3414614498615265,0.3269939720630646,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6172151565551758,0.1437861174345016,0.6660011410713196,284.9769897460937,284.95001220703125,302.1063232421875,295.1262512207031,299.2789306640625,296.9732666015625,284.973876953125,1.0,0.5092123746871948,0.3656551837921142,0.3656551837921142,1.0,1.0,-2.5916099548339844,0.6569258570671082,1.934684157371521,0.0674991160631179,0.8730051517486572,0.8730051517486572,0.0,139.81564331054688,103.0,45706.0859375,0.0,1608.5205078125,1.0,280.2403564453125,283.4039306640625,298.07745361328125,301.04034423828125,293.1499938964844,293.1499938964844,280.54998779296875,34209.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708654403686523,1.0,0.0,0.0,3.4549243450164795,3.4549460411071777,7.964717383401876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.8076171875,0.0,1314.0899658203125,1895.4371337890625,0.0,2208.52734375,0.859951376914978,1.0,0.0,3.0,1.0,0.0
17953020,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.80103999376297,0.3062187731266022,0.2785590291023254,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.914910614490509,0.4599177837371826,0.4381520748138428,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.6463570594787598,0.4227072298526764,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8272965550422668,0.338720291852951,0.3240638077259063,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6235063672065735,0.1418986767530441,0.6556910276412964,285.0263977050781,284.95001220703125,302.0797424316406,295.13287353515625,299.2745361328125,296.9767150878906,285.0213928222656,1.0,0.4962362349033355,0.3671693503856659,0.3671693503856659,1.0,1.0,-2.544104814529419,0.6447547674179077,1.8993500471115112,0.06595029681921,0.9605315327644348,0.9605315327644348,0.0,129.54762268066406,91.0,44622.765625,0.0,1499.05419921875,1.0,280.5406188964844,283.4814147949219,298.08868408203125,300.9720153808594,293.1499938964844,293.1499938964844,280.25,31475.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590495944023132,1.0,0.0,0.0,3.632689714431762,3.632712602615357,8.805416200630134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.73876953125,0.0,1480.3011474609375,1895.4371337890625,0.0,2104.241943359375,0.8978775143623352,1.0,0.0,3.0,1.0,0.0
17953080,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.80103999376297,0.3062187731266022,0.2785590291023254,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.914910614490509,0.4599177837371826,0.4381520748138428,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.6463570594787598,0.4227072298526764,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8272965550422668,0.338720291852951,0.3240638077259063,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6235063672065735,0.1418986767530441,0.6556910276412964,285.0263977050781,284.95001220703125,302.0797424316406,295.13287353515625,299.2745361328125,296.9767150878906,285.0213928222656,1.0,0.4962362349033355,0.3671693503856659,0.3671693503856659,1.0,1.0,-2.544104814529419,0.6447547674179077,1.8993500471115112,0.06595029681921,0.9605315327644348,0.9605315327644348,0.0,129.54762268066406,91.0,44622.765625,0.0,1499.05419921875,1.0,280.5406188964844,283.4814147949219,298.08868408203125,300.9720153808594,293.1499938964844,293.1499938964844,280.25,31475.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590495944023132,1.0,0.0,0.0,3.632689714431762,3.632712602615357,8.805416200630134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.73876953125,0.0,1480.3011474609375,1895.4371337890625,0.0,2104.241943359375,0.8978775143623352,1.0,0.0,3.0,1.0,0.0
17953140,296.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.8120005130767822,0.0,0.2754906415939331,296.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.9296709299087524,0.0,0.4337385594844818,296.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.0,0.4015028774738312,296.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.8377870321273804,0.0,0.3205097615718841,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.6302858591079712,0.0,0.6446681618690491,284.8572692871094,294.1499938964844,302.04998779296875,295.13818359375,299.2656555175781,296.9765319824219,284.8609313964844,0.0,0.0,0.3686835467815399,0.3686835467815399,1.0,1.0,-2.4921305179595947,0.6309760212898254,1.861154556274414,0.0638314113020896,0.0,0.0,0.0,119.2778778076172,60.0,44330.88671875,0.0,1387.5567626953125,0.0,280.2578430175781,283.3304443359375,298.15496826171875,301.1083374023437,293.1499938964844,293.1499938964844,278.1499938964844,41472.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.442496061325073,3.442519187927246,7.907518124738999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1352.9498291015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
