time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953200,296.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.8120005130767822,0.0,0.2754906415939331,296.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.9296709299087524,0.0,0.4337385594844818,296.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.0,0.4015028774738312,296.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.8377870321273804,0.0,0.3205097615718841,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.6302858591079712,0.0,0.6446681618690491,284.8572692871094,294.1499938964844,302.04998779296875,295.13818359375,299.2656555175781,296.9765319824219,284.8609313964844,0.0,0.0,0.3686835467815399,0.3686835467815399,1.0,1.0,-2.4921305179595947,0.6309760212898254,1.861154556274414,0.0638314113020896,0.0,0.0,0.0,119.2778778076172,60.0,44330.88671875,0.0,1387.5567626953125,0.0,280.2578430175781,283.3304443359375,298.15496826171875,301.1083374023437,293.1499938964844,293.1499938964844,278.1499938964844,41472.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.442496061325073,3.442519187927246,7.907518124738999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1352.9498291015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0029009056743234,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.4815575778484344,0.0,0.003054802538827,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.4815575778484344,0.0,0.0022562674712389,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0030547964852303,297.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0144904507324099,286.1200561523437,294.1499938964844,302.03045654296875,295.1405944824219,299.8998413085937,298.25396728515625,283.69586181640625,0.0,0.0,0.2816005647182464,0.2816005647182464,1.0,1.0,-0.0309134237468242,0.0073085278272628,0.0236048959195613,-0.0634678751230239,0.0,0.0,0.0,-0.1734690070152282,60.0,2246.0166015625,0.0,-6.515614222735167e-05,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.68858769461002e-18,8.694748535812315e-18,5.131939036536362e-23,1.867191170356144e-15,1.867185241125513e-15,5.9596606183437536e-21,0.0,0.0,-0.0,0.0,0.0,6.251734109085563e-31,2.2278916855428496e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0010955205652862,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0016783634200692,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0017245984636247,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0012645868118852,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,0.0028089331462979,285.9442138671875,294.1499938964844,302.0157470703125,295.14190673828125,300.4344787597656,299.29180908203125,283.2668762207031,0.0,0.0,0.2212101221084594,0.2212101221084594,1.0,1.0,-0.0101188495755195,0.0034137186594307,0.0067051313817501,-0.0626895725727081,0.0,0.0,0.0,-0.0633043646812439,60.0,1349.794189453125,0.0,-7.21606829756638e-06,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2220273793254682e-29,-2.624460823171287e-29,-3.021843033785267e-32,-3.872499804406815e-18,-3.869720477548637e-18,-2.779287276293393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.0001164707209682,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.000126128696138,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.63741185842082e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,0.0001233851362485,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0005641276366077,285.9161376953125,294.1499938964844,301.9893493652344,295.1434020996094,300.5272521972656,300.7583312988281,282.9750671386719,0.0,0.0,0.1209281980991363,0.1209281980991363,1.0,1.0,-0.0012382649583742,0.0007345348712988,0.000503730145283,-0.0660853311419487,0.0,0.0,0.0,-0.0177573207765817,60.0,463.8776550292969,0.0,-1.0347682888323106e-07,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4855193989267023e-37,-4.548149808315955e-37,-1.923731678833167e-37,-6.5409605821250426e-21,-3.965286560109706e-21,-2.5756738200669455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,0.0001066462500602,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0001106200070353,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,8.014810009626672e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0001119478038162,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.0005412588943727,285.9107971191406,294.1499938964844,301.97607421875,295.1438293457031,300.5245056152344,301.113525390625,282.9371337890625,0.0,0.0,0.0737367048859596,0.0737367048859596,1.0,1.0,-0.0016578288050368,5.860138116986491e-05,0.0015992274275049,-0.0671993717551231,0.0,0.0,0.0,-0.0202443711459636,60.0,283.6397399902344,0.0,-8.874654611190635e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.450755753843004e-36,1.0765819969810652e-35,6.695144878380014e-36,-8.261043891837851e-21,-3.621270302063928e-21,-4.639773589773923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001097308631869,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.0001154598867287,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,8.519291441189125e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001155325880972,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,0.0005485885194502,285.9027099609375,294.1499938964844,301.954345703125,295.1441345214844,300.5615539550781,301.4952087402344,282.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011690286919474,4.6555939547943126e-08,0.001168982242234,-0.0667225643992424,0.0,0.0,0.0,-0.0176316164433956,60.0,138.40585327148438,0.0,-9.326174676971277e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895609730822992e-43,-4.708362840131385e-43,-2.5643761897144152e-43,-7.568301131457431e-21,-3.7598182079051585e-21,-3.808482519655489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001098915818147,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001157191363745,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,8.546757453586906e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001157208607764,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0005489345057867,285.8944396972656,294.1499938964844,301.9314270019531,295.1440734863281,300.5863342285156,301.6920471191406,282.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710323160514,2.5870194875210486e-08,0.0011710064718499,-0.0666959583759307,0.0,0.0,0.0,-0.0176374875009059,60.0,76.67076873779297,0.0,-9.349692220439465e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.534508703171366e-21,-3.766576208886232e-21,-3.767932898181918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001098945140256,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001157248989329,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,8.547429752070457e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0001157245133072,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0005489357281476,285.8775939941406,294.1499938964844,301.8821716308594,295.1427307128906,300.6343688964844,301.838134765625,283.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710543185472,2.586735625698111e-08,0.0011710284743458,-0.066688522696495,0.0,0.0,0.0,-0.0176363140344619,60.0,40.55889129638672,0.0,-9.350044649636405e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533511885909754e-21,-3.766775330000484e-21,-3.76673655590927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001098945140256,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001157248989329,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,8.547429752070457e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0001157245133072,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79058837890625,0.0,0.0,0.0005489357281476,285.8775939941406,294.1499938964844,301.8821716308594,295.1427307128906,300.6343688964844,301.838134765625,283.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710543185472,2.586735625698111e-08,0.0011710284743458,-0.066688522696495,0.0,0.0,0.0,-0.0176363140344619,60.0,40.55889129638672,0.0,-9.350044649636405e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533511885909754e-21,-3.766775330000484e-21,-3.76673655590927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001099097644328,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001157408623839,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,8.548601908842102e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001157405495177,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,0.0005490124458447,285.8603210449219,294.1499938964844,301.8287353515625,295.13995361328125,300.6803283691406,301.84637451171875,283.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712147388607,2.588628866817544e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.48371887207031,0.0,-9.352608287827024e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533540158684597e-21,-3.7667692715487316e-21,-3.766771291032649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,0.0001099097644328,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001157408623839,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,8.548601908842102e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001157405495177,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,0.0005490124458447,285.8603210449219,294.1499938964844,301.8287353515625,295.13995361328125,300.6803283691406,301.84637451171875,283.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712147388607,2.588628866817544e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.48371887207031,0.0,-9.352608287827024e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533540158684597e-21,-3.7667692715487316e-21,-3.766771291032649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.0001099404980777,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001157732258434,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,8.550992060918361e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001157729129772,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0005491660558618,285.8427429199219,294.1499938964844,301.7715759277344,295.1358337402344,300.72412109375,301.8104858398437,283.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.602638244628906,0.0,-9.357806618481845e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.766769675445515e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.0001099404980777,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001157732258434,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,8.550992060918361e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7399597167969,0.0,0.0,0.0001157729129772,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0005491660558618,285.8427429199219,294.1499938964844,301.7715759277344,295.1358337402344,300.72412109375,301.8104858398437,283.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.602638244628906,0.0,-9.357806618481845e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.766769675445515e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001099846122087,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001158196755568,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,8.554422674933448e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001158193626906,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.000549386604689,285.8248596191406,294.1499938964844,301.7110290527344,295.1304931640625,300.7657470703125,301.758544921875,283.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.52214431762696,0.0,-9.36528508077572e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.766769675445515e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001099846122087,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001158196755568,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,8.554422674933448e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001158193626906,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.000549386604689,285.8248596191406,294.1499938964844,301.7110290527344,295.1304931640625,300.7657470703125,301.758544921875,283.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.52214431762696,0.0,-9.36528508077572e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.766769675445515e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001100113877328,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001158478626166,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,8.556504326406866e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001158475570264,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0005495203658938,285.8158264160156,294.1499938964844,301.6796569824219,295.1274108886719,300.78570556640625,301.7294921875,283.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012331844071923e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,31.08140182495117,0.0,-9.369829001570906e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001100404551834,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,0.0001158784652943,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,8.558764238841832e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0001158781597041,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0005496656522154,285.8067626953125,294.1499938964844,301.6475830078125,295.1240539550781,300.8051147460937,301.69927978515625,283.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601012513,2.6048434520475894e-08,0.0011725749354809,-0.0671599134802818,0.0,0.0,0.0,-0.0177260730415582,60.0,30.9381103515625,0.0,-9.374764431413497e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001101060624932,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001159475505119,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,8.563866867916659e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001159472449216,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0005499934777617,285.7884521484375,294.1499938964844,301.5816345214844,295.1166381835937,300.84246826171875,301.6361389160156,283.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129967523047533e-08,0.0011732721468433,-0.0673721432685852,0.0,0.0,0.0,-0.0177664924412965,60.0,30.39735984802246,0.0,-9.385914268023045e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001101060624932,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0001159475505119,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,8.563866867916659e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001159472449216,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0005499934777617,285.7884521484375,294.1499938964844,301.5816345214844,295.1166381835937,300.84246826171875,301.6361389160156,283.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129967523047533e-08,0.0011732721468433,-0.0673721432685852,0.0,0.0,0.0,-0.0177664924412965,60.0,30.39735984802246,0.0,-9.385914268023045e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001101913439924,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001160373431048,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,8.570498903281987e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001160370447905,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0005504196160472,285.77001953125,294.1499938964844,301.5135498046875,295.1083984375,300.8778076171875,301.5701599121094,283.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.82097053527832,0.0,-9.400427103400945e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001101913439924,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001160373431048,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,8.570498903281987e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001160370447905,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0005504196160472,285.77001953125,294.1499938964844,301.5135498046875,295.1083984375,300.8778076171875,301.5701599121094,283.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.82097053527832,0.0,-9.400427103400945e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001103719914681,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0001162275730166,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,8.584548777434975e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0001162272747023,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0005513221258297,285.75146484375,294.1499938964844,301.4438171386719,295.0994567871094,300.9110412597656,301.5017395019531,283.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460929447580384e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.2655029296875,0.0,-9.431244052393597e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001103719914681,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0001162275730166,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,8.584548777434975e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0001162272747023,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0005513221258297,285.75146484375,294.1499938964844,301.4438171386719,295.0994567871094,300.9110412597656,301.5017395019531,283.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460929447580384e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,29.2655029296875,0.0,-9.431244052393597e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.000110530621896,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0001163946071756,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,8.596885891165584e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0001163943161373,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0005521145649254,285.7372741699219,294.1499938964844,301.3899230957031,295.0922546386719,300.9347839355469,301.44842529296875,283.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658454999051173e-08,0.0011777898762375,-0.0687476098537445,0.0,0.0,0.0,-0.0180284809321165,60.0,28.868968963623047,0.0,-9.458349126134637e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001105764094972,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0001164428249467,299.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,8.600446744821966e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001164425339084,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0005523433210328,285.7327880859375,294.1499938964844,301.372802734375,295.0899353027344,300.94207763671875,301.4314270019531,283.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.0688959658145904,0.0,0.0,0.0,-0.0180567428469657,60.0,28.746665954589844,0.0,-9.466180017625449e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001106576091842,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,0.0001165283247246,299.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,8.606761548435315e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001165280336863,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0005527489702217,285.72344970703125,294.1499938964844,301.3369445800781,295.08502197265625,300.9566955566406,301.395751953125,283.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791686993092,2.681654542868728e-08,0.0011791418073698,-0.0691589936614036,0.0,0.0,0.0,-0.0181068535894155,60.0,28.49799919128418,0.0,-9.480071128109557e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001107177085941,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001165916110039,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,8.611435623606667e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,0.0001165913272416,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0005530492635443,285.7140808105469,294.1499938964844,301.3009338378906,295.0799865722656,300.9708251953125,301.35986328125,283.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891340709767064e-08,0.0011797820916399,-0.0693536102771759,0.0,0.0,0.0,-0.0181439369916915,60.0,28.253952026367188,0.0,-9.49035694475242e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001107525531551,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001166283036582,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,8.614145190222189e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.0001166280198958,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0005532234790734,285.6953430175781,294.1499938964844,301.2286071777344,295.0697937011719,300.9975891113281,301.28778076171875,283.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.69345470371718e-08,0.0011801508953794,-0.0694660320878028,0.0,0.0,0.0,-0.0181653536856174,60.0,27.77383804321289,0.0,-9.49630134527979e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001107525531551,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001166283036582,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,8.614145190222189e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,0.0001166280198958,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0005532234790734,285.6953430175781,294.1499938964844,301.2286071777344,295.0697937011719,300.9975891113281,301.28778076171875,283.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.69345470371718e-08,0.0011801508953794,-0.0694660320878028,0.0,0.0,0.0,-0.0181653536856174,60.0,27.77383804321289,0.0,-9.49630134527979e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001106826966861,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001165547291748,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,8.608711505075917e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001165544526884,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.0005528746405616,285.6766357421875,294.1499938964844,301.1562805175781,295.0594787597656,301.0222473144531,301.2156066894531,283.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847267520224705e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.302753448486328,0.0,-9.484295304673652e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001106826966861,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001165547291748,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,8.608711505075917e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001165544526884,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.0005528746405616,285.6766357421875,294.1499938964844,301.1562805175781,295.0594787597656,301.0222473144531,301.2156066894531,283.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847267520224705e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.302753448486328,0.0,-9.484295304673652e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001105499250115,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001164148998213,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,8.598383283242583e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.000116414623335,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0005522115388885,285.65802001953125,294.1499938964844,301.0843200683594,295.0491943359375,301.0448608398437,301.1436767578125,283.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681576059672807e-08,0.0011779887136071,-0.0688077807426452,0.0,0.0,0.0,-0.0180399492383003,60.0,26.843578338623047,0.0,-9.461524541620749e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001105499250115,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001164148998213,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,8.598383283242583e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.000116414623335,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0005522115388885,285.65802001953125,294.1499938964844,301.0843200683594,295.0491943359375,301.0448608398437,301.1436767578125,283.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780153727158,2.6681576059672807e-08,0.0011779887136071,-0.0688077807426452,0.0,0.0,0.0,-0.0180399492383003,60.0,26.843578338623047,0.0,-9.461524541620749e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001103169342968,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001161695472546,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,8.580261055612937e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0001161692780442,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0005510478513315,285.6394958496094,294.1499938964844,301.01318359375,295.03912353515625,301.06561279296875,301.0724182128906,283.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,26.39393424987793,0.0,-9.42165740980272e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001103169342968,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001161695472546,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,8.580261055612937e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0001161692780442,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0005510478513315,285.6394958496094,294.1499938964844,301.01318359375,295.03912353515625,301.06561279296875,301.0724182128906,283.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515766143798,0.0,0.0,0.0,-0.0178959034383296,60.0,26.39393424987793,0.0,-9.42165740980272e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0001101562593248,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001160003448603,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,8.567763870814815e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.0001160000756499,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,0.0005502452841028,285.6302795410156,294.1499938964844,300.97802734375,295.03424072265625,301.0752868652344,301.0372009277344,284.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.171056747436523,0.0,-9.394217670433137e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.000109971013444,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.0001158052618848,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,8.553354564355686e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0001158049999503,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0005493200151249,285.6211242675781,294.1499938964844,300.9432373046875,295.0294494628906,301.08447265625,301.0023498535156,284.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.017682084813714,60.0,25.94965171813965,0.0,-9.3626340458286e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.00010955970356,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.000115372124128,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,8.521363633917645e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001153718694695,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.000547265575733,285.6029357910156,294.1499938964844,300.8749389648437,295.02032470703125,301.10137939453125,300.933837890625,284.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.51370429992676,0.0,-9.29270242977509e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
