time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955480,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.00010955970356,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.000115372124128,299.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,8.521363633917645e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001153718694695,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.000547265575733,285.6029357910156,294.1499938964844,300.8749389648437,295.02032470703125,301.10137939453125,300.933837890625,284.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.51370429992676,0.0,-9.29270242977509e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001091717931558,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001149636300397,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,8.491191692883149e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001149633753811,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0005453280173242,285.5849914550781,294.1499938964844,300.8087158203125,295.0119323730469,301.1163635253906,300.8672180175781,284.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163323642686,2.496325812728628e-08,0.0011632987298071,-0.0643343031406402,0.0,0.0,0.0,-0.0171881206333637,60.0,25.09741401672364,0.0,-9.22698788485832e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001091717931558,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001149636300397,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,8.491191692883149e-05,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0001149633753811,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,0.0005453280173242,285.5849914550781,294.1499938964844,300.8087158203125,295.0119323730469,301.1163635253906,300.8672180175781,284.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163323642686,2.496325812728628e-08,0.0011632987298071,-0.0643343031406402,0.0,0.0,0.0,-0.0171881206333637,60.0,25.09741401672364,0.0,-9.22698788485832e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.000108873231511,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001146492213592,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,8.46796901896596e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.0001146489739767,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0005438367952592,285.5672607421875,294.1499938964844,300.7449035644531,295.0044860839844,301.1296691894531,300.8025207519531,284.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601399164646,2.4590987024453174e-08,0.0011601152364164,-0.0633646249771118,0.0,0.0,0.0,-0.0170035678893327,60.0,24.710391998291016,0.0,-9.176563509072366e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.000108873231511,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528564453125,0.0,0.0,0.0001146492213592,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,8.46796901896596e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.0001146489739767,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0005438367952592,285.5672607421875,294.1499938964844,300.7449035644531,295.0044860839844,301.1296691894531,300.8025207519531,284.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601399164646,2.4590987024453174e-08,0.0011601152364164,-0.0633646249771118,0.0,0.0,0.0,-0.0170035678893327,60.0,24.710391998291016,0.0,-9.176563509072366e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,0.000108648186142,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001144122361438,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,8.450465247733518e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486145019531,0.0,0.0,0.0001144119887612,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0005427127471193,285.55255126953125,294.1499938964844,300.69354248046875,294.9990539550781,301.1395874023437,300.7500305175781,284.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.431037238181944e-08,0.0011577174300327,-0.062633566558361,0.0,0.0,0.0,-0.016864463686943,60.0,24.4103946685791,0.0,-9.138644685435793e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001086051997845,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0001143669651355,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,8.44712121761404e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.000114366717753,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0005424980772659,285.5497741699219,294.1499938964844,300.6839904785156,294.99810791015625,301.1413879394531,300.7402038574219,284.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572833172976,2.425677081419053e-08,0.0011572589864954,-0.0624939166009426,0.0,0.0,0.0,-0.0168378911912441,60.0,24.355205535888672,0.0,-9.13141064984302e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,0.0001084728792193,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.0001142276159953,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,8.436829375568777e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0001142273686127,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0005418371292762,285.5411071777344,294.1499938964844,300.6547546386719,294.99542236328125,301.14666748046875,300.7100830078125,284.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091770356449164e-08,0.0011558475671336,-0.0620640069246292,0.0,0.0,0.0,-0.0167560912668705,60.0,24.19989967346192,0.0,-9.109160714615429e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0001083446550182,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0001140925887739,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,8.426856220467016e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001140923486673,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0005411967285908,285.5325012207031,294.1499938964844,300.6263732910156,294.9930725097656,301.1515808105469,300.6807556152344,284.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.39318875827621e-08,0.0011544808512553,-0.0616473965346813,0.0,0.0,0.0,-0.0166768319904804,60.0,24.062360763549805,0.0,-9.08762558538001e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001080983493011,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001138332081609,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,8.40769789647311e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001138329680543,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,0.0005399664514698,285.5155029296875,294.1499938964844,300.5724792480469,294.989501953125,301.1604309082031,300.62451171875,284.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624751932516133e-08,0.0011518547544255,-0.0608469918370246,0.0,0.0,0.0,-0.0165245719254016,60.0,23.80321502685547,0.0,-9.046328841577633e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001080983493011,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001138332081609,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,8.40769789647311e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001138329680543,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,0.0005399664514698,285.5155029296875,294.1499938964844,300.5724792480469,294.989501953125,301.1604309082031,300.62451171875,284.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624751932516133e-08,0.0011518547544255,-0.0608469918370246,0.0,0.0,0.0,-0.0165245719254016,60.0,23.80321502685547,0.0,-9.046328841577633e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001078668647096,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.000113589434477,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,8.389692811761051e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001135892016463,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.000538810272701,285.49871826171875,294.1499938964844,300.5226745605469,294.9876403808594,301.16802978515625,300.5718994140625,284.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.563352584838867,0.0,-9.007602841393236e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001078668647096,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.000113589434477,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,8.389692811761051e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107116699219,0.0,0.0,0.0001135892016463,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.000538810272701,285.49871826171875,294.1499938964844,300.5226745605469,294.9876403808594,301.16802978515625,300.5718994140625,284.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.563352584838867,0.0,-9.007602841393236e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0001076512999134,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001133624318754,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,8.372926095034927e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001133621990447,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0005377336055971,285.48223876953125,294.1499938964844,300.4774169921875,294.9876708984375,301.17449951171875,300.5233459472656,284.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067286747391336e-08,0.0011470884783193,-0.0593939386308193,0.0,0.0,0.0,-0.0162482149899005,60.0,23.34113502502441,0.0,-8.971613851826987e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0001076512999134,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001133624318754,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,8.372926095034927e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001133621990447,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0005377336055971,285.48223876953125,294.1499938964844,300.4774169921875,294.9876708984375,301.17449951171875,300.5233459472656,284.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067286747391336e-08,0.0011470884783193,-0.0593939386308193,0.0,0.0,0.0,-0.0162482149899005,60.0,23.34113502502441,0.0,-8.971613851826987e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0001074512329068,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0001131517492467,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,8.357365004485473e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.000113151523692,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0005367343546822,285.46600341796875,294.1499938964844,300.4371032714844,294.98980712890625,301.17999267578125,300.479248046875,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435103952884,0.0,0.0,0.0,-0.0161245334893465,60.0,23.13611602783203,0.0,-8.938275186665123e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0001074512329068,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0001131517492467,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,8.357365004485473e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.000113151523692,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0005367343546822,285.46600341796875,294.1499938964844,300.4371032714844,294.98980712890625,301.17999267578125,300.479248046875,284.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435103952884,0.0,0.0,0.0,-0.0161245334893465,60.0,23.13611602783203,0.0,-8.938275186665123e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0001073565799742,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0001130520686274,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,8.350002462975681e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001130518430727,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0005362615920603,285.4579772949219,294.1499938964844,300.4189147949219,294.9917297363281,301.18243408203125,300.4588317871094,284.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439690133556,2.2699753188248906e-08,0.0011439463123679,-0.0584357492625713,0.0,0.0,0.0,-0.0160660166293382,60.0,23.039627075195312,0.0,-8.922523875298793e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001072676896001,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0001129584561567,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,8.343088120454922e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.000112958230602,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0005358175840228,285.4500427246094,294.1499938964844,300.40216064453125,294.9942321777344,301.1846618652344,300.43975830078125,284.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114302104339,2.2588890757901936e-08,0.0011429984588176,-0.0581466890871524,0.0,0.0,0.0,-0.016011057421565,60.0,22.94753646850586,0.0,-8.907742454766777e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0001071081278496,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001127904251916,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,8.330676791956648e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001127902069129,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0005350206629373,285.4343566894531,294.1499938964844,300.3729858398437,295.00115966796875,301.1885681152344,300.4059143066406,284.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413191678002,2.2389883724827093e-08,0.0011412968160584,-0.0576277710497379,0.0,0.0,0.0,-0.015912402421236,60.0,22.77742385864257,0.0,-8.88123992126566e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0001071081278496,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001127904251916,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,8.330676791956648e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001127902069129,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0005350206629373,285.4343566894531,294.1499938964844,300.3729858398437,295.00115966796875,301.1885681152344,300.4059143066406,284.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413191678002,2.2389883724827093e-08,0.0011412968160584,-0.0576277710497379,0.0,0.0,0.0,-0.015912402421236,60.0,22.77742385864257,0.0,-8.88123992126566e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001069716308848,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.000112646681373,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,8.320060442201793e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0001126464703702,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0005343389348126,285.4189453125,294.1499938964844,300.3500061035156,295.01080322265625,301.1919250488281,300.377197265625,284.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221962525084109e-08,0.001139840693213,-0.0571837723255157,0.0,0.0,0.0,-0.0158279947936534,60.0,22.624006271362305,0.0,-8.858597055905194e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001069716308848,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.000112646681373,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,8.320060442201793e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0001126464703702,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0005343389348126,285.4189453125,294.1499938964844,300.3500061035156,295.01080322265625,301.1919250488281,300.377197265625,284.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221962525084109e-08,0.001139840693213,-0.0571837723255157,0.0,0.0,0.0,-0.0158279947936534,60.0,22.624006271362305,0.0,-8.858597055905194e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001068635174306,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0001125328271882,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,8.31165089039132e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001125326161854,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.00053379900055,285.40380859375,294.1499938964844,300.33056640625,295.0219421386719,301.1947631835937,300.3534545898437,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208473404152756e-08,0.0011386877158656,-0.0568319857120513,0.0,0.0,0.0,-0.015761125832796,60.0,22.4880428314209,0.0,-8.840678589194796e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001068635174306,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0001125328271882,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,8.31165089039132e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001125326161854,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.00053379900055,285.40380859375,294.1499938964844,300.33056640625,295.0219421386719,301.1947631835937,300.3534545898437,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.208473404152756e-08,0.0011386877158656,-0.0568319857120513,0.0,0.0,0.0,-0.015761125832796,60.0,22.4880428314209,0.0,-8.840678589194796e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001067808989319,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001124458212871,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,8.305224037030712e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.0001124456102843,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,0.0005333863664418,285.39013671875,294.1499938964844,300.31317138671875,295.0321960449219,301.197021484375,300.3340759277344,284.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378278722986,2.1981628961498245e-08,0.0011378058698028,-0.0565630830824375,0.0,0.0,0.0,-0.015710012987256,60.0,22.37439727783203,0.0,-8.826994246646792e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0001067746416083,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001124392292695,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,8.304737275466323e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0001124390182667,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0005333551089279,285.38897705078125,294.1499938964844,300.3116760253906,295.0331115722656,301.1972045898437,300.3324279785156,284.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377610499039,2.1973816544118563e-08,0.0011377390474081,-0.0565427057445049,0.0,0.0,0.0,-0.0157061386853456,60.0,22.364953994750977,0.0,-8.825957564795318e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0001067375342245,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0001124001501011,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,8.301850903080776e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,0.0001123999390983,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0005331698339432,285.38165283203125,294.1499938964844,300.3024597167969,295.0386962890625,301.1982421875,300.322509765625,284.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137365354225,2.19274980395312e-08,0.0011373434681445,-0.0564218983054161,0.0,0.0,0.0,-0.0156831797212362,60.0,22.30748176574707,0.0,-8.819814212301935e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001067057455657,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0001123666734201,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,8.299377805087715e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001123664624174,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0005330110434442,285.3743896484375,294.1499938964844,300.2933654785156,295.0443115234375,301.19921875,300.3128967285156,284.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370260035619,2.1887807122311642e-08,0.0011370041174814,-0.0563183762133121,0.0,0.0,0.0,-0.0156635027378797,60.0,22.25267219543457,0.0,-8.81455122225816e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0001066565455403,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.00011231485405,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,8.295550651382655e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0001123146503232,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0005327654071152,285.3601379394531,294.1499938964844,300.2755126953125,295.05548095703125,301.2007751464844,300.2943115234375,284.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.18263451756684e-08,0.0011364785023033,-0.0561580657958984,0.0,0.0,0.0,-0.0156330335885286,60.0,22.15132522583008,0.0,-8.80640484979267e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0001066565455403,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.00011231485405,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,8.295550651382655e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0001123146503232,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0005327654071152,285.3601379394531,294.1499938964844,300.2755126953125,295.05548095703125,301.2007751464844,300.2943115234375,284.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365003883838,2.18263451756684e-08,0.0011364785023033,-0.0561580657958984,0.0,0.0,0.0,-0.0156330335885286,60.0,22.15132522583008,0.0,-8.80640484979267e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001066203112713,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001122766989283,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,8.29273194540292e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0001122764952015,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0005325844977051,285.3461303710937,294.1499938964844,300.25811767578125,295.0665588378906,301.2019958496094,300.2763366699219,284.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781044523550008e-08,0.0011360908392816,-0.0560399107635021,0.0,0.0,0.0,-0.0156105747446417,60.0,22.058313369750977,0.0,-8.800402895303706e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001066203112713,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001122766989283,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,8.29273194540292e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0001122764952015,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0005325844977051,285.3461303710937,294.1499938964844,300.25811767578125,295.0665588378906,301.2019958496094,300.2763366699219,284.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781044523550008e-08,0.0011360908392816,-0.0560399107635021,0.0,0.0,0.0,-0.0156105747446417,60.0,22.058313369750977,0.0,-8.800402895303706e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001065986143657,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0001122538378695,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,8.29104392323643e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,0.0001122536414186,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0005324761732481,285.3324584960937,294.1499938964844,300.2411499023437,295.0775756835937,301.20281982421875,300.2589111328125,284.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358803603798,2.1753855605766148e-08,0.0011358585907146,-0.0559689886868,0.0,0.0,0.0,-0.0155970966443419,60.0,21.97370147705078,0.0,-8.796801864718874e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,0.0001065986143657,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0001122538378695,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,8.29104392323643e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,0.0001122536414186,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0005324761732481,285.3324584960937,294.1499938964844,300.2411499023437,295.0775756835937,301.20281982421875,300.2589111328125,284.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358803603798,2.1753855605766148e-08,0.0011358585907146,-0.0559689886868,0.0,0.0,0.0,-0.0155970966443419,60.0,21.97370147705078,0.0,-8.796801864718874e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001065865872078,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001122411704272,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,8.290107507491484e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,0.0001122409739764,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0005324162193574,285.3190612792969,294.1499938964844,300.2245178222656,295.0884094238281,301.20330810546875,300.24188232421875,284.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.1738722821851297e-08,0.0011357291368767,-0.0559295192360878,0.0,0.0,0.0,-0.0155895948410034,60.0,21.89601707458496,0.0,-8.794797423661296e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.0001065865872078,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,0.0001122411704272,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,8.290107507491484e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,0.0001122409739764,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0005324162193574,285.3190612792969,294.1499938964844,300.2245178222656,295.0884094238281,301.20330810546875,300.24188232421875,284.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.1738722821851297e-08,0.0011357291368767,-0.0559295192360878,0.0,0.0,0.0,-0.0155895948410034,60.0,21.89601707458496,0.0,-8.794797423661296e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,0.0001065837423084,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,0.0001122381727327,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,8.289886318380013e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001122379835578,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0005324020166881,285.3124389648437,294.1499938964844,300.2163391113281,295.09375,301.20343017578125,300.2334899902344,284.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357201728969,2.173510971203996e-08,0.0011356984032317,-0.0559200942516326,0.0,0.0,0.0,-0.0155878039076924,60.0,21.85936737060547,0.0,-8.794319228400128e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001065830947482,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0001122374887927,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,8.289835386676714e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682861328125,0.0,0.0,0.0001122372996178,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0005323988734744,285.305908203125,294.1499938964844,300.208251953125,295.0990600585937,301.2034606933594,300.2251892089844,284.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712605901,2.173423041540445e-08,0.0011356908362358,-0.0559177994728088,0.0,0.0,0.0,-0.0155873680487275,60.0,21.82421875,0.0,-8.794202699391462e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
