time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957820,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0001065870164893,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0001122416142607,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,8.290140249300748e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001122414250858,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0005324185476638,285.2930908203125,294.1499938964844,300.1922607421875,295.1094665527344,301.2032775878906,300.2088928222656,284.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.173897861723617e-08,0.0011357314651831,-0.0559301860630512,0.0,0.0,0.0,-0.0155897224321961,60.0,21.758604049682617,0.0,-8.79483152971261e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0001065870164893,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,0.0001122416142607,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,8.290140249300748e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001122414250858,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761291503906,0.0,0.0,0.0005324185476638,285.2930908203125,294.1499938964844,300.1922607421875,295.1094665527344,301.2032775878906,300.2088928222656,284.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.173897861723617e-08,0.0011357314651831,-0.0559301860630512,0.0,0.0,0.0,-0.0155897224321961,60.0,21.758604049682617,0.0,-8.79483152971261e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001065953183569,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001122503526858,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,8.290784899145365e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001122501635109,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.000532460049726,285.28057861328125,294.1499938964844,300.1764831542969,295.1195678710937,301.2027893066406,300.1928405761719,284.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358403135091,2.1749180234564853e-08,0.0011358185438439,-0.0559567958116531,0.0,0.0,0.0,-0.0155947785824537,60.0,21.69771194458008,0.0,-8.79618227145329e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001065953183569,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0001122503526858,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,8.290784899145365e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0001122501635109,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.000532460049726,285.28057861328125,294.1499938964844,300.1764831542969,295.1195678710937,301.2027893066406,300.1928405761719,284.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358403135091,2.1749180234564853e-08,0.0011358185438439,-0.0559567958116531,0.0,0.0,0.0,-0.0155947785824537,60.0,21.69771194458008,0.0,-8.79618227145329e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0001066081240423,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001122638350352,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,8.291780977742746e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001122636531363,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0005325241363607,285.2683410644531,294.1499938964844,300.16094970703125,295.12939453125,301.20196533203125,300.17706298828125,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359757045283,2.1765005797647063e-08,0.0011359539348632,-0.0559980757534503,0.0,0.0,0.0,-0.0156026249751448,60.0,21.64105796813965,0.0,-8.798278372523782e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0001066081240423,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0001122638350352,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,8.291780977742746e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001122636531363,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0005325241363607,285.2683410644531,294.1499938964844,300.16094970703125,295.12939453125,301.20196533203125,300.17706298828125,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359757045283,2.1765005797647063e-08,0.0011359539348632,-0.0559980757534503,0.0,0.0,0.0,-0.0156026249751448,60.0,21.64105796813965,0.0,-8.798278372523782e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.000106624320324,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001122808826039,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,8.29303971841e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.000112280700705,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.000532605103217,285.25640869140625,294.1499938964844,300.14556884765625,295.1388244628906,301.20086669921875,300.16143798828125,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785050208222856e-08,0.0011361251818016,-0.056050356477499,0.0,0.0,0.0,-0.0156125603243708,60.0,21.588075637817383,0.0,-8.800933670727319e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337097167969,0.0,0.0,0.000106624320324,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001122808826039,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,8.29303971841e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.000112280700705,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.000532605103217,285.25640869140625,294.1499938964844,300.14556884765625,295.1388244628906,301.20086669921875,300.16143798828125,284.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785050208222856e-08,0.0011361251818016,-0.056050356477499,0.0,0.0,0.0,-0.0156125603243708,60.0,21.588075637817383,0.0,-8.800933670727319e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.00010663359717,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.000112290646939,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,8.293760765809566e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0001122904650401,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0005326514365151,285.2505187988281,294.1499938964844,300.137939453125,295.14337158203125,301.2002258300781,300.1537170410156,284.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.056080337613821,0.0,0.0,0.0,-0.0156182590872049,60.0,21.56257438659668,0.0,-8.802456363810054e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000106643718027,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000112301298941,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,8.29454802442342e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.000112301124318,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0005327020189724,285.2447204589844,294.1499938964844,300.1303100585937,295.1478271484375,301.19952392578125,300.14599609375,284.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363526573404,2.1809087868973623e-08,0.0011363308876752,-0.0561130568385124,0.0,0.0,0.0,-0.0156244775280356,60.0,21.53793907165528,0.0,-8.804118323268997e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001066656477632,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001123243928304,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,8.296252781292424e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001123242109315,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0005328116822056,285.2333068847656,294.1499938964844,300.1151428222656,295.1564025878906,301.19793701171875,300.13067626953125,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628389218484e-08,0.0011365633690729,-0.0561839900910854,0.0,0.0,0.0,-0.0156379602849483,60.0,21.490421295166016,0.0,-8.80772219602477e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001066656477632,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0001123243928304,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,8.296252781292424e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001123242109315,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0005328116822056,285.2333068847656,294.1499938964844,300.1151428222656,295.1564025878906,301.19793701171875,300.13067626953125,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628389218484e-08,0.0011365633690729,-0.0561839900910854,0.0,0.0,0.0,-0.0156379602849483,60.0,21.490421295166016,0.0,-8.80772219602477e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001067036646418,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001123644251492,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,8.299209730466828e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001123642505262,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0005330016720108,285.2221374511719,294.1499938964844,300.1000061035156,295.1644592285156,301.1960754394531,300.11541748046875,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369890999048,2.1883534984112885e-08,0.0011369672138243,-0.0563072375953197,0.0,0.0,0.0,-0.0156613830476999,60.0,21.445878982543945,0.0,-8.813984919697759e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001067036646418,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001123644251492,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,8.299209730466828e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001123642505262,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0005330016720108,285.2221374511719,294.1499938964844,300.1000061035156,295.1644592285156,301.1960754394531,300.11541748046875,284.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369890999048,2.1883534984112885e-08,0.0011369672138243,-0.0563072375953197,0.0,0.0,0.0,-0.0156613830476999,60.0,21.445878982543945,0.0,-8.813984919697759e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001067892153514,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001124545087805,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,8.305862866109237e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001124543341575,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0005334290908649,285.2112731933594,294.1499938964844,300.0848693847656,295.1719665527344,301.1939697265625,300.1002197265625,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378994677215,2.1990015142137054e-08,0.0011378774652257,-0.0565849542617797,0.0,0.0,0.0,-0.0157141685485839,60.0,21.40849876403809,0.0,-8.828106956570991e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001067892153514,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001124545087805,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,8.305862866109237e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001124543341575,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0005334290908649,285.2112731933594,294.1499938964844,300.0848693847656,295.1719665527344,301.1939697265625,300.1002197265625,284.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378994677215,2.1990015142137054e-08,0.0011378774652257,-0.0565849542617797,0.0,0.0,0.0,-0.0157141685485839,60.0,21.40849876403809,0.0,-8.828106956570991e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0001068918645614,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001125626004068,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,8.31384677439928e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001125624330597,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0005339419003576,285.2007141113281,294.1499938964844,300.0697021484375,295.17889404296875,301.19158935546875,300.0849914550781,284.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389921419322,2.2117806253163508e-08,0.0011389700230211,-0.0569182410836219,0.0,0.0,0.0,-0.0157775189727544,60.0,21.37769317626953,0.0,-8.845070453844529e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0001068918645614,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001125626004068,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,8.31384677439928e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001125624330597,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0005339419003576,285.2007141113281,294.1499938964844,300.0697021484375,295.17889404296875,301.19158935546875,300.0849914550781,284.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389921419322,2.2117806253163508e-08,0.0011389700230211,-0.0569182410836219,0.0,0.0,0.0,-0.0157775189727544,60.0,21.37769317626953,0.0,-8.845070453844529e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.00010694051889,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001126138304243,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,8.317630272358656e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0001126136630773,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0005341849755495,285.195556640625,294.1499938964844,300.06207275390625,295.18212890625,301.1902770996094,300.0773620605469,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139510073699,2.21783729159597e-08,0.0011394878383725,-0.0570761933922767,0.0,0.0,0.0,-0.01580754481256,60.0,21.363445281982425,0.0,-8.853115218698805e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001069843638106,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0001126599963754,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,8.321040513692424e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001126598290284,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,0.0005344040109775,285.1904602050781,294.1499938964844,300.054443359375,295.1851806640625,301.1889038085937,300.0697021484375,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399767827242,2.2232946150779763e-08,0.0011399545473977,-0.0572185143828392,0.0,0.0,0.0,-0.0158345978707075,60.0,21.349214553833008,0.0,-8.860367728402707e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001070486541721,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.000112727691885,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,8.32604055176489e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.000112727531814,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0005347252008505,285.18048095703125,294.1499938964844,300.0390625,295.1908264160156,301.1859741210937,300.0543212890625,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406609555706,2.2312939051971625e-08,0.0011406386038288,-0.0574271231889724,0.0,0.0,0.0,-0.0158742554485797,60.0,21.3189640045166,0.0,-8.8710038426143e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001070486541721,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.000112727691885,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,8.32604055176489e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.000112727531814,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0005347252008505,285.18048095703125,294.1499938964844,300.0390625,295.1908264160156,301.1859741210937,300.0543212890625,284.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406609555706,2.2312939051971625e-08,0.0011406386038288,-0.0574271231889724,0.0,0.0,0.0,-0.0158742554485797,60.0,21.3189640045166,0.0,-8.8710038426143e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001070782891474,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001127588984672,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,8.328344847541302e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001127587383962,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0005348733393475,285.1708068847656,294.1499938964844,300.02349853515625,295.1957092285156,301.18280029296875,300.03887939453125,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409759754315,2.2349750494754523e-08,0.0011409536236897,-0.0575231127440929,0.0,0.0,0.0,-0.0158925056457519,60.0,21.2846736907959,0.0,-8.875900192606424e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001070782891474,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001127588984672,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,8.328344847541302e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001127587383962,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0005348733393475,285.1708068847656,294.1499938964844,300.02349853515625,295.1957092285156,301.18280029296875,300.03887939453125,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409759754315,2.2349750494754523e-08,0.0011409536236897,-0.0575231127440929,0.0,0.0,0.0,-0.0158925056457519,60.0,21.2846736907959,0.0,-8.875900192606424e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001070713551598,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001127515934058,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,8.32780497148633e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001127514333347,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0005348387639969,285.1614685058594,294.1499938964844,300.0077514648437,295.1998596191406,301.1793518066406,300.02325439453125,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409011203795,2.234099127917944e-08,0.0011408787686377,-0.057500272989273,0.0,0.0,0.0,-0.015888163819909,60.0,21.245094299316406,0.0,-8.874734902519776e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001070713551598,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001127515934058,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,8.32780497148633e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001127514333347,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.0005348387639969,285.1614685058594,294.1499938964844,300.0077514648437,295.1998596191406,301.1793518066406,300.02325439453125,285.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409011203795,2.234099127917944e-08,0.0011408787686377,-0.057500272989273,0.0,0.0,0.0,-0.015888163819909,60.0,21.245094299316406,0.0,-8.874734902519776e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001070335420081,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001127117720898,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,8.324863301822916e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001127116120187,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0005346499383449,285.15240478515625,294.1499938964844,299.99176025390625,295.20318603515625,301.1756591796875,300.00750732421875,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404971592128,2.2293747292678745e-08,0.001140474807471,-0.0573770701885223,0.0,0.0,0.0,-0.0158647429198026,60.0,21.200420379638672,0.0,-8.868450862564715e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001070335420081,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001127117720898,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,8.324863301822916e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,0.0001127116120187,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0005346499383449,285.15240478515625,294.1499938964844,299.99176025390625,295.20318603515625,301.1756591796875,300.00750732421875,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404971592128,2.2293747292678745e-08,0.001140474807471,-0.0573770701885223,0.0,0.0,0.0,-0.0158647429198026,60.0,21.200420379638672,0.0,-8.868450862564715e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001070038852049,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001126805364037,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,8.32255682325922e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0001126803763327,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0005345018580555,285.14794921875,294.1499938964844,299.983642578125,295.2045288085937,301.1737365722656,299.9995422363281,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401805095374,2.2256731568859333e-08,0.0011401582742109,-0.0572805441915988,0.0,0.0,0.0,-0.0158463921397924,60.0,21.17615127563477,0.0,-8.86352964357684e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001069699574145,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0001126448041759,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,8.319917105836794e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0001126446513808,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0005343324155546,285.1435546875,294.1499938964844,299.9754638671875,295.2056579589844,301.1717529296875,299.99151611328125,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398186907172,2.2214393879949057e-08,0.0011397964553907,-0.0571701303124427,0.0,0.0,0.0,-0.0158254038542509,60.0,21.150598526000977,0.0,-8.85790214510962e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001068911587935,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001125618218793,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,8.313788566738367e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001125616690842,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0005339388735592,285.1350402832031,294.1499938964844,299.9588623046875,295.20721435546875,301.1676025390625,299.97528076171875,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.211608496338613e-08,0.0011389559367671,-0.0569137521088123,0.0,0.0,0.0,-0.0157766696065664,60.0,21.096580505371094,0.0,-8.844841659083613e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001068911587935,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001125618218793,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,8.313788566738367e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0001125616690842,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0005339388735592,285.1350402832031,294.1499938964844,299.9588623046875,295.20721435546875,301.1676025390625,299.97528076171875,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.211608496338613e-08,0.0011389559367671,-0.0569137521088123,0.0,0.0,0.0,-0.0157766696065664,60.0,21.096580505371094,0.0,-8.844841659083613e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0001068038109224,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001124698392231,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,8.306994277518243e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.000112469686428,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0005335026071406,285.1268005371094,294.1499938964844,299.94189453125,295.2078552246094,301.1631774902344,299.9587097167969,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.200711968214364e-08,0.0011380242649465,-0.0566295646131038,0.0,0.0,0.0,-0.0157226510345935,60.0,21.039470672607425,0.0,-8.83037643006901e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0001068038109224,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001124698392231,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,8.306994277518243e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,0.000112469686428,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0005335026071406,285.1268005371094,294.1499938964844,299.94189453125,295.2078552246094,301.1631774902344,299.9587097167969,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.200711968214364e-08,0.0011380242649465,-0.0566295646131038,0.0,0.0,0.0,-0.0157226510345935,60.0,21.039470672607425,0.0,-8.83037643006901e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.000106713239802,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001123744586948,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,8.299948967760429e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0001123743131756,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0005330502754077,285.11883544921875,294.1499938964844,299.92449951171875,295.20751953125,301.1585388183594,299.9418029785156,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894146939871465e-08,0.0011370583670213,-0.056334912776947,0.0,0.0,0.0,-0.0156666468828916,60.0,20.980281829833984,0.0,-8.815391794314564e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.000106713239802,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001123744586948,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,8.299948967760429e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0001123743131756,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0005330502754077,285.11883544921875,294.1499938964844,299.92449951171875,295.20751953125,301.1585388183594,299.9418029785156,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894146939871465e-08,0.0011370583670213,-0.056334912776947,0.0,0.0,0.0,-0.0156666468828916,60.0,20.980281829833984,0.0,-8.815391794314564e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001066219265339,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,0.000112278299639,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,8.292846905533224e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001122781541198,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0005325941601768,285.1111755371094,294.1499938964844,299.9066467285156,295.20611572265625,301.15362548828125,299.9244689941406,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.919471740722656,0.0,-8.800297024436078e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001066219265339,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,0.000112278299639,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,8.292846905533224e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001122781541198,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0005325941601768,285.1111755371094,294.1499938964844,299.9066467285156,295.20611572265625,301.15362548828125,299.9244689941406,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.919471740722656,0.0,-8.800297024436078e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001065762990037,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0001122302419389,299.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,8.289297693409026e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001122300964198,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0005323662771843,285.10748291015625,294.1499938964844,299.8975524902344,295.2050476074219,301.15106201171875,299.9156494140625,285.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332891348105e-08,0.001135597936809,-0.0558893643319606,0.0,0.0,0.0,-0.0155819654464721,60.0,20.88851356506348,0.0,-8.792759587095136e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
