time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960160,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0001065307733369,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001121823006542,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,8.285756484838203e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.000112182155135,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0005321389180608,285.10382080078125,294.1499938964844,299.8883056640625,295.20367431640625,301.1484375,299.9066772460937,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666542338039108e-08,0.001135112484917,-0.0557412393391132,0.0,0.0,0.0,-0.0155538143590092,60.0,20.85725784301757,0.0,-8.785241334408057e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001064401658368,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.000112086883746,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,8.278708992293105e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001120867382269,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0005316863534972,285.09674072265625,294.1499938964844,299.86944580078125,295.2001037597656,301.1430053710937,299.8884582519531,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977897182106,60.0,20.793624877929688,0.0,-8.770290094162193e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001064401658368,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.000112086883746,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,8.278708992293105e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.0001120867382269,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0005316863534972,285.09674072265625,294.1499938964844,299.86944580078125,295.2001037597656,301.1430053710937,299.8884582519531,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553528739559624e-08,0.0011341462377458,-0.0554464384913444,0.0,0.0,0.0,-0.0154977897182106,60.0,20.793624877929688,0.0,-8.770290094162193e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001063499730662,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001119919033953,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,8.271693513961509e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001119917651521,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0005312358844093,285.0899353027344,294.1499938964844,299.8500061035156,295.1953430175781,301.1372985839844,299.86968994140625,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332058347761,2.1441032060920413e-08,0.0011331844143569,-0.0551529675722122,0.0,0.0,0.0,-0.0154420202597975,60.0,20.728410720825195,0.0,-8.75541914524547e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001063499730662,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001119919033953,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,8.271693513961509e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001119917651521,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0005312358844093,285.0899353027344,294.1499938964844,299.8500061035156,295.1953430175781,301.1372985839844,299.86968994140625,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332058347761,2.1441032060920413e-08,0.0011331844143569,-0.0551529675722122,0.0,0.0,0.0,-0.0154420202597975,60.0,20.728410720825195,0.0,-8.75541914524547e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001062637675204,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001119011285481,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,8.264987991424277e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.000111900990305,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0005308053805492,285.0834350585937,294.1499938964844,299.8302001953125,295.189697265625,301.1313171386719,299.85040283203125,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.1333510957788352e-08,0.0011322650825604,-0.0548724718391895,0.0,0.0,0.0,-0.0153887178748846,60.0,20.661998748779297,0.0,-8.741218238128567e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001062637675204,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001119011285481,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,8.264987991424277e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.000111900990305,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0005308053805492,285.0834350585937,294.1499938964844,299.8302001953125,295.189697265625,301.1313171386719,299.85040283203125,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.1333510957788352e-08,0.0011322650825604,-0.0548724718391895,0.0,0.0,0.0,-0.0153887178748846,60.0,20.661998748779297,0.0,-8.741218238128567e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001061854127328,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001118186046369,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,8.258892921730876e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001118184663937,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0005304139922372,285.0771789550781,294.1499938964844,299.81024169921875,295.1834411621094,301.12506103515625,299.8308410644531,285.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.123576159362983e-08,0.001131429336965,-0.054617453366518,0.0,0.0,0.0,-0.0153402602300047,60.0,20.59554672241211,0.0,-8.728317624218107e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001061854127328,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001118186046369,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,8.258892921730876e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001118184663937,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0005304139922372,285.0771789550781,294.1499938964844,299.81024169921875,295.1834411621094,301.12506103515625,299.8308410644531,285.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.123576159362983e-08,0.001131429336965,-0.054617453366518,0.0,0.0,0.0,-0.0153402602300047,60.0,20.59554672241211,0.0,-8.728317624218107e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0001061484872479,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,0.0001117797219194,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,8.256021101260558e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001117795836762,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0005302295903675,285.0741577148437,294.1499938964844,299.8002319335937,295.1800842285156,301.121826171875,299.8209533691406,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189700660784183e-08,0.0011310355039313,-0.0544972792267799,0.0,0.0,0.0,-0.0153174260631203,60.0,20.56248664855957,0.0,-8.722242483827358e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.000106112427602,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0001117417486966,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,8.25321621960029e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0001117416104534,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0005300494958646,285.0712280273437,294.1499938964844,299.7901611328125,295.1766357421875,301.1185302734375,299.81103515625,285.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471797654005e-08,0.001130650867708,-0.0543799176812171,0.0,0.0,0.0,-0.0152951255440711,60.0,20.52952003479004,0.0,-8.716310873069234e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0001060417998814,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0001116673665819,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,8.247722871601582e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001116672356147,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0005296967574395,285.0655212402344,294.1499938964844,299.7699890136719,295.1693115234375,301.1117248535156,299.7911071777344,285.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.10566106773058e-08,0.0011298975441604,-0.0541500337421894,0.0,0.0,0.0,-0.0152514474466443,60.0,20.46359634399414,0.0,-8.704699183681441e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0001060417998814,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0001116673665819,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,8.247722871601582e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001116672356147,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0005296967574395,285.0655212402344,294.1499938964844,299.7699890136719,295.1693115234375,301.1117248535156,299.7911071777344,285.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.10566106773058e-08,0.0011298975441604,-0.0541500337421894,0.0,0.0,0.0,-0.0152514474466443,60.0,20.46359634399414,0.0,-8.704699183681441e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001059701753547,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001115919367293,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,8.242151670856401e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0001115918130381,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0005293390131555,285.06011962890625,294.1499938964844,299.7497253417969,295.1615295410156,301.1046447753906,299.7710266113281,285.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291545815765,2.0967256375570287e-08,0.0011291336268186,-0.0539168938994407,0.0,0.0,0.0,-0.0152071518823504,60.0,20.397401809692383,0.0,-8.692931174891785e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001059701753547,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001115919367293,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,8.242151670856401e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0001115918130381,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0005293390131555,285.06011962890625,294.1499938964844,299.7497253417969,295.1615295410156,301.1046447753906,299.7710266113281,285.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291545815765,2.0967256375570287e-08,0.0011291336268186,-0.0539168938994407,0.0,0.0,0.0,-0.0152071518823504,60.0,20.397401809692383,0.0,-8.692931174891785e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001058942361851,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001115119666792,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,8.236245048465207e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001115118429879,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0005289597902446,285.0549621582031,294.1499938964844,299.7293701171875,295.15338134765625,301.0972900390625,299.7508850097656,285.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283446801826,2.0872533923466108e-08,0.00112832384184,-0.0536697320640087,0.0,0.0,0.0,-0.0151601945981383,60.0,20.33051490783692,0.0,-8.680463992050137e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001058942361851,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001115119666792,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,8.236245048465207e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001115118429879,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0005289597902446,285.0549621582031,294.1499938964844,299.7293701171875,295.15338134765625,301.0972900390625,299.7508850097656,285.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283446801826,2.0872533923466108e-08,0.00112832384184,-0.0536697320640087,0.0,0.0,0.0,-0.0151601945981383,60.0,20.33051490783692,0.0,-8.680463992050137e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.000105810991954,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001114243059419,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,8.229770173784345e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001114241822506,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0005285440129227,285.05010986328125,294.1499938964844,299.7089538574219,295.14483642578125,301.0896911621094,299.73065185546875,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274570133537,2.076871119527368e-08,0.001127436175011,-0.0533988177776336,0.0,0.0,0.0,-0.0151087259873747,60.0,20.262481689453125,0.0,-8.66681020283977e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.000105810991954,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0001114243059419,299.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,8.229770173784345e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001114241822506,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0005285440129227,285.05010986328125,294.1499938964844,299.7089538574219,295.14483642578125,301.0896911621094,299.73065185546875,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274570133537,2.076871119527368e-08,0.001127436175011,-0.0533988177776336,0.0,0.0,0.0,-0.0151087259873747,60.0,20.262481689453125,0.0,-8.66681020283977e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0001057658591889,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0001113767721108,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,8.22625879663974e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001113766484195,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.000528318574652,285.0477905273437,294.1499938964844,299.69873046875,295.14044189453125,301.08575439453125,299.7204895019531,285.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269755195826,2.0712418447033087e-08,0.0011269547976553,-0.0532519221305847,0.0,0.0,0.0,-0.0150808189064264,60.0,20.22791290283203,0.0,-8.6594113213323e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0001057178524206,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001113262187573,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,8.222524775192142e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.000111326095066,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0005280788172967,285.0455322265625,294.1499938964844,299.6885070800781,295.135986328125,301.081787109375,299.7103576660156,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264635249972,2.065254989247478e-08,0.0011264429194852,-0.0530956871807575,0.0,0.0,0.0,-0.0150511395186185,60.0,20.19290351867676,0.0,-8.651546323790171e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001056140754371,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001112169338739,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,8.214452827814966e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001112168101826,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0005275604780763,285.0412292480469,294.1499938964844,299.66796875,295.1268920898437,301.0736389160156,299.69000244140625,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253572301939,2.052314229672448e-08,0.0011253367410972,-0.0527579821646213,0.0,0.0,0.0,-0.0149869890883564,60.0,20.12166213989257,0.0,-8.634557246978147e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001056140754371,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001112169338739,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,8.214452827814966e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001112168101826,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0005275604780763,285.0412292480469,294.1499938964844,299.66796875,295.1268920898437,301.0736389160156,299.69000244140625,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253572301939,2.052314229672448e-08,0.0011253367410972,-0.0527579821646213,0.0,0.0,0.0,-0.0149869890883564,60.0,20.12166213989257,0.0,-8.634557246978147e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001054992681019,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001110960365622,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,8.20552377263084e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001110959128709,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0005269870744086,285.03717041015625,294.1499938964844,299.6474304199219,295.1175842285156,301.06524658203125,299.6696472167969,285.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241331230849,2.0379994580821403e-08,0.0011241127504035,-0.0523843914270401,0.0,0.0,0.0,-0.0149160241708159,60.0,20.04861831665039,0.0,-8.61578399735663e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001054992681019,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001110960365622,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,8.20552377263084e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001110959128709,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0005269870744086,285.03717041015625,294.1499938964844,299.6474304199219,295.1175842285156,301.06524658203125,299.6696472167969,285.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241331230849,2.0379994580821403e-08,0.0011241127504035,-0.0523843914270401,0.0,0.0,0.0,-0.0149160241708159,60.0,20.04861831665039,0.0,-8.61578399735663e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001053742744261,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.000110964399937,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,8.195800910471007e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001109642835217,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0005263627390377,285.0334167480469,294.1499938964844,299.6268615722656,295.1081237792969,301.0566101074219,299.6492919921875,285.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228005168959,2.0224145913516626e-08,0.0011227803770452,-0.0519776344299316,0.0,0.0,0.0,-0.0148387644439935,60.0,19.973859786987305,0.0,-8.59536868347277e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001053742744261,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.000110964399937,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,8.195800910471007e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001109642835217,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0005263627390377,285.0334167480469,294.1499938964844,299.6268615722656,295.1081237792969,301.0566101074219,299.6492919921875,285.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228005168959,2.0224145913516626e-08,0.0011227803770452,-0.0519776344299316,0.0,0.0,0.0,-0.0148387644439935,60.0,19.973859786987305,0.0,-8.59536868347277e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001052441875799,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.000110827415483,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,8.185682963812724e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001108272917917,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0005257129669189,285.0299377441406,294.1499938964844,299.6062927246094,295.0985412597656,301.04766845703125,299.62890625,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121413661167,2.0061957428652025e-08,0.0011213935213163,-0.0515543036162853,0.0,0.0,0.0,-0.0147583615034818,60.0,19.898107528686523,0.0,-8.574148324669295e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001052441875799,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.000110827415483,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,8.185682963812724e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001108272917917,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0005257129669189,285.0299377441406,294.1499938964844,299.6062927246094,295.0985412597656,301.04766845703125,299.62890625,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121413661167,2.0061957428652025e-08,0.0011213935213163,-0.0515543036162853,0.0,0.0,0.0,-0.0147583615034818,60.0,19.898107528686523,0.0,-8.574148324669295e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,0.0001051801227731,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.000110759952804,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,8.180700388038531e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001107598363887,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0005253929994069,285.02838134765625,294.1499938964844,299.5960388183594,295.0937194824219,301.0430908203125,299.61871337890625,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207306524738,1.9982090648795747e-08,0.0011207106290385,-0.0513458289206028,0.0,0.0,0.0,-0.0147187681868672,60.0,19.860280990600582,0.0,-8.563708320252773e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.000105117651401,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001106941635953,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,8.175840775948018e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.00011069404718,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0005250809481367,285.0268249511719,294.1499938964844,299.58575439453125,295.0888671875,301.0384521484375,299.6085510253906,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200652224943,1.9904200954101725e-08,0.0011200453154742,-0.0511425100266933,0.0,0.0,0.0,-0.0146801583468914,60.0,19.822725296020508,0.0,-8.553532637733954e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001049946949933,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001105646806536,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,8.166277257259935e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001105645642383,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0005244667991064,285.0238037109375,294.1499938964844,299.5652160644531,295.0791931152344,301.0291442871094,299.58819580078125,285.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187538038939,1.9750897806147805e-08,0.0011187341297045,-0.0507423244416713,0.0,0.0,0.0,-0.0146041577681899,60.0,19.747934341430664,0.0,-8.533523043752211e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001049946949933,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001105646806536,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,8.166277257259935e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001105645642383,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0005244667991064,285.0238037109375,294.1499938964844,299.5652160644531,295.0791931152344,301.0291442871094,299.58819580078125,285.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187538038939,1.9750897806147805e-08,0.0011187341297045,-0.0507423244416713,0.0,0.0,0.0,-0.0146041577681899,60.0,19.747934341430664,0.0,-8.533523043752211e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001048929334501,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001104575130739,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,8.158361742971465e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001104574039345,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0005239585298113,285.0210266113281,294.1499938964844,299.5447082519531,295.0695495605469,301.01959228515625,299.5678405761719,285.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176689295098,1.9624014413466284e-08,0.0011176493717357,-0.0504110790789127,0.0,0.0,0.0,-0.0145412571728229,60.0,19.67550468444824,0.0,-8.516978766692773e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0001048929334501,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001104575130739,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,8.158361742971465e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001104574039345,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0005239585298113,285.0210266113281,294.1499938964844,299.5447082519531,295.0695495605469,301.01959228515625,299.5678405761719,285.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176689295098,1.9624014413466284e-08,0.0011176493717357,-0.0504110790789127,0.0,0.0,0.0,-0.0145412571728229,60.0,19.67550468444824,0.0,-8.516978766692773e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001048127160174,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001103730464819,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,8.152122609317303e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001103729373426,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0005235578864812,285.0184631347656,294.1499938964844,299.5242614746094,295.0599670410156,301.0098876953125,299.5474853515625,285.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168130440637,1.9523978878055466e-08,0.0011167934862896,-0.0501499213278293,0.0,0.0,0.0,-0.0144916633144021,60.0,19.606035232543945,0.0,-8.503947412918934e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001048127160174,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001103730464819,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,8.152122609317303e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001103729373426,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0005235578864812,285.0184631347656,294.1499938964844,299.5242614746094,295.0599670410156,301.0098876953125,299.5474853515625,285.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168130440637,1.9523978878055466e-08,0.0011167934862896,-0.0501499213278293,0.0,0.0,0.0,-0.0144916633144021,60.0,19.606035232543945,0.0,-8.503947412918934e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.000104749618913,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.000110306595161,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,8.147214975906536e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001103064860217,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.000523242750205,285.0162658691406,294.1499938964844,299.5038757324219,295.050537109375,300.99981689453125,299.5271911621094,285.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161405127495,1.9445273835572152e-08,0.0011161210713908,-0.0499444343149662,0.0,0.0,0.0,-0.0144526483491063,60.0,19.54104232788086,0.0,-8.493701386669272e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.000104749618913,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.000110306595161,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,8.147214975906536e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001103064860217,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.000523242750205,285.0162658691406,294.1499938964844,299.5038757324219,295.050537109375,300.99981689453125,299.5271911621094,285.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161405127495,1.9445273835572152e-08,0.0011161210713908,-0.0499444343149662,0.0,0.0,0.0,-0.0144526483491063,60.0,19.54104232788086,0.0,-8.493701386669272e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
