time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962500,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001047184559865,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0001102737805922,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,8.14479062682949e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001102736714528,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0005230871029198,285.0152587890625,294.1499938964844,299.4936828613281,295.0458679199219,300.9947204589844,299.5170593261719,285.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158087290823,1.94064035952124e-08,0.0011157892877236,-0.0498429499566555,0.0,0.0,0.0,-0.0144333820790052,60.0,19.509052276611328,0.0,-8.488643032933396e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0001046875695465,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001102412497857,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,8.142388833221048e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001102411479223,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0005229328526183,285.0142822265625,294.1499938964844,299.4835510253906,295.041259765625,300.9895935058594,299.5069274902344,285.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154793901368,1.9367881520793162e-08,0.0011154599487781,-0.0497423708438873,0.0,0.0,0.0,-0.0144142843782901,60.0,19.47737693786621,0.0,-8.483632285560817e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.00010462654609,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001101769885281,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,8.137641998473555e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001101768793887,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0005226280773058,285.0124816894531,294.1499938964844,299.4632873535156,295.0321960449219,300.97918701171875,299.4867248535156,285.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291759301154343e-08,0.0011148086050525,-0.049543622881174,0.0,0.0,0.0,-0.0143765462562441,60.0,19.414684295654297,0.0,-8.473734425251679e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.00010462654609,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001101769885281,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,8.137641998473555e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001101768793887,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0005226280773058,285.0124816894531,294.1499938964844,299.4632873535156,295.0321960449219,300.97918701171875,299.4867248535156,285.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291759301154343e-08,0.0011148086050525,-0.049543622881174,0.0,0.0,0.0,-0.0143765462562441,60.0,19.414684295654297,0.0,-8.473734425251679e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001045665776473,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.000110113833216,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,8.132977382047102e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0001101137313526,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0005223285406827,285.01092529296875,294.1499938964844,299.44317626953125,295.0234069824219,300.9685974121094,299.46661376953125,285.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.921695869100404e-08,0.0011141690192744,-0.0493483170866966,0.0,0.0,0.0,-0.0143394637852907,60.0,19.35318183898925,0.0,-8.464013490083745e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001045665776473,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.000110113833216,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,8.132977382047102e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0001101137313526,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0005223285406827,285.01092529296875,294.1499938964844,299.44317626953125,295.0234069824219,300.9685974121094,299.46661376953125,285.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.921695869100404e-08,0.0011141690192744,-0.0493483170866966,0.0,0.0,0.0,-0.0143394637852907,60.0,19.35318183898925,0.0,-8.464013490083745e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001045074386638,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001100515510188,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,8.128377521643415e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001100514491554,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0005220331950113,285.0095520019531,294.1499938964844,299.4231262207031,295.0149230957031,300.9578552246094,299.4465637207031,285.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143191920534264e-08,0.0011135382810607,-0.0491557046771049,0.0,0.0,0.0,-0.0143028954043984,60.0,19.292875289916992,0.0,-8.454432531834757e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001045074386638,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001100515510188,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,8.128377521643415e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001100514491554,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0005220331950113,285.0095520019531,294.1499938964844,299.4231262207031,295.0149230957031,300.9578552246094,299.4465637207031,285.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143191920534264e-08,0.0011135382810607,-0.0491557046771049,0.0,0.0,0.0,-0.0143028954043984,60.0,19.292875289916992,0.0,-8.454432531834757e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0001044490272761,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001099900400731,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,8.123833686113358e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001099899382097,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0005217414582148,285.0084228515625,294.1499938964844,299.4032287597656,295.0068054199219,300.9469299316406,299.4266662597656,285.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129153426736,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.233787536621094,0.0,-8.44497520802179e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0001044490272761,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001099900400731,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,8.123833686113358e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001099899382097,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0005217414582148,285.0084228515625,294.1499938964844,299.4032287597656,295.0068054199219,300.9469299316406,299.4266662597656,285.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129153426736,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.233787536621094,0.0,-8.44497520802179e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001044201198965,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001099596047424,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,8.121585415210575e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,0.000109959502879,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0005215971032157,285.0079650878906,294.1499938964844,299.3933410644531,295.0028686523437,300.9413757324219,299.416748046875,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428348271064e-08,0.001112607656978,-0.0488713234663009,0.0,0.0,0.0,-0.0142489075660705,60.0,19.204803466796875,0.0,-8.44029770519228e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.000104391358036,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001099293149309,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,8.119348058244213e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,0.0001099292130675,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0005214534467086,285.0075378417969,294.1499938964844,299.3834533691406,294.99908447265625,300.935791015625,299.4068908691406,285.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311220988631,60.0,19.176177978515625,0.0,-8.43564365027305e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.000104334372736,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001098693028325,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,8.114915544865653e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001098692009691,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0005211688112467,285.0068054199219,294.1499938964844,299.3638610839844,294.9918212890625,300.9245300292969,299.38720703125,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,19.1196517944336,0.0,-8.426427200447507e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.000104334372736,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001098693028325,299.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,8.114915544865653e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001098692009691,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0005211688112467,285.0068054199219,294.1499938964844,299.3638610839844,294.9918212890625,300.9245300292969,299.38720703125,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,19.1196517944336,0.0,-8.426427200447507e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001042782678268,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001098102147807,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,8.110551425488666e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001098101201932,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0005208885995671,285.0062866210937,294.1499938964844,299.3443908691406,294.98504638671875,300.91314697265625,299.36767578125,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611881554126,60.0,19.06453323364257,0.0,-8.417357832968264e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001042782678268,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001098102147807,299.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,8.110551425488666e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001098101201932,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0005208885995671,285.0062866210937,294.1499938964844,299.3443908691406,294.98504638671875,300.91314697265625,299.36767578125,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611881554126,60.0,19.06453323364257,0.0,-8.417357832968264e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001042231742758,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001097522035706,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,8.106266614049673e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001097521089832,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0005206134519539,285.0059509277344,294.1499938964844,299.3251037597656,294.97882080078125,300.901611328125,299.3482971191406,285.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,19.010942459106445,0.0,-8.40845828520287e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001042231742758,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001097522035706,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,8.106266614049673e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001097521089832,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0005206134519539,285.0059509277344,294.1499938964844,299.3251037597656,294.97882080078125,300.901611328125,299.3482971191406,285.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,19.010942459106445,0.0,-8.40845828520287e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001041693176375,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.000109695487481,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,8.102077117655426e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001096953856176,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0005203444743528,285.0058288574219,294.1499938964844,299.3060302734375,294.97320556640625,300.8899230957031,299.3291015625,285.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721451056080696e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.9589900970459,0.0,-8.399761242117165e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001041693176375,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.000109695487481,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,8.102077117655426e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001096953856176,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0005203444743528,285.0058288574219,294.1499938964844,299.3060302734375,294.97320556640625,300.8899230957031,299.3291015625,285.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721451056080696e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.9589900970459,0.0,-8.399761242117165e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0001041430368786,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001096678024623,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,8.100033301161602e-05,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0001096677078749,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0005202132160775,285.005859375,294.1499938964844,299.2965393066406,294.9706115722656,300.884033203125,299.319580078125,285.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688666614252725e-08,0.0011096526868641,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.933841705322266,0.0,-8.395518591441944e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001041171053657,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001096405030693,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,8.09801640571095e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0001096404084819,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.000520083704032,285.00592041015625,294.1499938964844,299.2871398925781,294.9682006835937,300.87811279296875,299.31011962890625,285.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843189775943,0.0,0.0,0.0,-0.0140615412965416,60.0,18.90911293029785,0.0,-8.391334915813786e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001040663701132,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001095870684366,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,8.094069926301017e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001095869738492,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0005198302678763,285.0061340332031,294.1499938964844,299.2684631347656,294.9638977050781,300.8661804199219,299.291259765625,285.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.86064910888672,0.0,-8.38314946349783e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0001040663701132,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001095870684366,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,8.094069926301017e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001095869738492,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0005198302678763,285.0061340332031,294.1499938964844,299.2684631347656,294.9638977050781,300.8661804199219,299.291259765625,285.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.86064910888672,0.0,-8.38314946349783e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0001040250135702,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001095435218303,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,8.090853225439787e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001095434272428,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0005196237470954,285.006591796875,294.1499938964844,299.25,294.9603271484375,300.8541564941406,299.27264404296875,285.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144571211691e-08,0.0011083933059126,-0.0475842803716659,0.0,0.0,0.0,-0.0140045853331685,60.0,18.81509590148925,0.0,-8.376480309379988e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0001040250135702,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001095435218303,299.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,8.090853225439787e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001095434272428,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0005196237470954,285.006591796875,294.1499938964844,299.25,294.9603271484375,300.8541564941406,299.27264404296875,285.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.854144571211691e-08,0.0011083933059126,-0.0475842803716659,0.0,0.0,0.0,-0.0140045853331685,60.0,18.81509590148925,0.0,-8.376480309379988e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001040272472891,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001095458646886,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,8.091026393231004e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001095457773772,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0005196349229663,285.0072326660156,294.1499938964844,299.2317810058594,294.9573059082031,300.84197998046875,299.2541809082031,285.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084347497671,1.85441635380812e-08,0.001108416239731,-0.0475913807749748,0.0,0.0,0.0,-0.0140059310942888,60.0,18.77670288085937,0.0,-8.376831317491451e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001040272472891,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0001095458646886,299.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,8.091026393231004e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001095457773772,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0005196349229663,285.0072326660156,294.1499938964844,299.2317810058594,294.9573059082031,300.84197998046875,299.2541809082031,285.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084347497671,1.85441635380812e-08,0.001108416239731,-0.0475913807749748,0.0,0.0,0.0,-0.0140059310942888,60.0,18.77670288085937,0.0,-8.376831317491451e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001040864590322,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001096082196454,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,8.095631346805021e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001096081323339,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0005199307342991,285.0081787109375,294.1499938964844,299.2137756347656,294.9546813964844,300.82958984375,299.2359619140625,285.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110906700138,1.8617885899629986e-08,0.0011090483749285,-0.0477839186787605,0.0,0.0,0.0,-0.0140424873679876,60.0,18.748851776123047,0.0,-8.386362537748938e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001040864590322,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001096082196454,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,8.095631346805021e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001096081323339,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0005199307342991,285.0081787109375,294.1499938964844,299.2137756347656,294.9546813964844,300.82958984375,299.2359619140625,285.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110906700138,1.8617885899629986e-08,0.0011090483749285,-0.0477839186787605,0.0,0.0,0.0,-0.0140424873679876,60.0,18.748851776123047,0.0,-8.386362537748938e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.000104093873233,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001096160267479,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,8.096208330243826e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001096159394364,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0005199678125791,285.0086669921875,294.1499938964844,299.204833984375,294.9534912109375,300.82342529296875,299.2268371582031,285.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091483756899,1.8627098086199112e-08,0.0011091297492384,-0.0478079766035079,0.0,0.0,0.0,-0.0140470685437321,60.0,18.733646392822266,0.0,-8.387553407374072e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001041513096424,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001096765045076,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,8.100675040623173e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001096764171961,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0005202547181397,285.0091247558594,294.1499938964844,299.1959533691406,294.952392578125,300.8172302246094,299.2177429199219,285.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097571114078,1.8698626647051242e-08,0.0011097384849563,-0.0479947812855243,0.0,0.0,0.0,-0.0140825128182768,60.0,18.720252990722656,0.0,-8.39680751596461e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001043014999595,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001098346619983,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,8.112356590572745e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001098345819627,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0005210050148889,285.0102233886719,294.1499938964844,299.1783447265625,294.9504089355469,300.80474853515625,299.19970703125,285.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113543296232,1.88857178784474e-08,0.0011113354703411,-0.0484833717346191,0.0,0.0,0.0,-0.0141752483323216,60.0,18.701772689819336,0.0,-8.421034891625825e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001043014999595,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001098346619983,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,8.112356590572745e-05,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001098345819627,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0005210050148889,285.0102233886719,294.1499938964844,299.1783447265625,294.9504089355469,300.80474853515625,299.19970703125,285.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113543296232,1.88857178784474e-08,0.0011113354703411,-0.0484833717346191,0.0,0.0,0.0,-0.0141752483323216,60.0,18.701772689819336,0.0,-8.421034891625825e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001044936361722,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001100369918276,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,8.127300679916516e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0001100369045161,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0005219648010097,285.0115051269531,294.1499938964844,299.1609191894531,294.9487609863281,300.79217529296875,299.1817626953125,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134010273963,1.912507485712922e-08,0.0011133819352835,-0.0491083972156047,0.0,0.0,0.0,-0.0142939053475856,60.0,18.692541122436523,0.0,-8.45208063537939e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001044936361722,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001100369918276,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,8.127300679916516e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0001100369045161,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0005219648010097,285.0115051269531,294.1499938964844,299.1609191894531,294.9487609863281,300.79217529296875,299.1817626953125,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134010273963,1.912507485712922e-08,0.0011133819352835,-0.0491083972156047,0.0,0.0,0.0,-0.0142939053475856,60.0,18.692541122436523,0.0,-8.45208063537939e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001047468322212,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001103036120184,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,8.146993059199303e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001103035247069,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005232295952737,285.0130615234375,294.1499938964844,299.1436462402344,294.9473571777344,300.7794189453125,299.16412353515625,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160988360643,1.944050964652888e-08,0.0011160793947055,-0.0499319992959499,0.0,0.0,0.0,-0.0144502818584442,60.0,18.69586181640625,0.0,-8.49308179340369e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001047468322212,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.0001103036120184,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,8.146993059199303e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001103035247069,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,0.0005232295952737,285.0130615234375,294.1499938964844,299.1436462402344,294.9473571777344,300.7794189453125,299.16412353515625,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160988360643,1.944050964652888e-08,0.0011160793947055,-0.0499319992959499,0.0,0.0,0.0,-0.0144502818584442,60.0,18.69586181640625,0.0,-8.49308179340369e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001050123319146,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001105831979657,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,8.167642954504117e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001105831179302,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0005245558568276,285.0148620605469,294.1499938964844,299.1265563964844,294.9462585449219,300.7664794921875,299.14654541015625,285.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189273791387,1.977129215902096e-08,0.0011189077049493,-0.0507955625653266,0.0,0.0,0.0,-0.014614263549447,60.0,18.70409393310547,0.0,-8.536183315754897e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
