time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964840,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0001050123319146,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001105831979657,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,8.167642954504117e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001105831179302,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0005245558568276,285.0148620605469,294.1499938964844,299.1265563964844,294.9462585449219,300.7664794921875,299.14654541015625,285.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189273791387,1.977129215902096e-08,0.0011189077049493,-0.0507955625653266,0.0,0.0,0.0,-0.014614263549447,60.0,18.70409393310547,0.0,-8.536183315754897e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001051494982675,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001107276402763,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,8.178310963558033e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001107275529648,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0005252410192042,285.0157470703125,294.1499938964844,299.1180419921875,294.94580078125,300.7600402832031,299.1377258300781,285.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203902540728,1.994218301604178e-08,0.0011203702306374,-0.0512416549026966,0.0,0.0,0.0,-0.0146989878267049,60.0,18.70827293395996,0.0,-8.55849364711503e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001053107989719,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0001108974975068,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,8.19085689727217e-05,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001108974174712,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0005260467878542,285.0168151855469,294.1499938964844,299.1095886230469,294.9454040527344,300.75347900390625,299.12908935546875,285.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221065651625,2.014314937071049e-08,0.0011220864253118,-0.0517662279307842,0.0,0.0,0.0,-0.0147986048832535,60.0,18.7177791595459,0.0,-8.584768096397968e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001056173859979,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.000111220346298,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,8.214702393161133e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001112202662625,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0005275782896205,285.0188903808594,294.1499938964844,299.0927734375,294.9447631835937,300.7403869628906,299.1116943359375,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253723641857,2.0525124710957243e-08,0.0011253518750891,-0.0527631565928459,0.0,0.0,0.0,-0.0149879623204469,60.0,18.733736038208008,0.0,-8.634818016162171e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001056173859979,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.000111220346298,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,8.214702393161133e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001112202662625,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0005275782896205,285.0188903808594,294.1499938964844,299.0927734375,294.9447631835937,300.7403869628906,299.1116943359375,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253723641857,2.0525124710957243e-08,0.0011253518750891,-0.0527631565928459,0.0,0.0,0.0,-0.0149879623204469,60.0,18.733736038208008,0.0,-8.634818016162171e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001059571150108,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.000111578097858,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,8.241125760832801e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001115780178224,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0005292753339745,285.0210876464844,294.1499938964844,299.0760498046875,294.9443664550781,300.7272033691406,299.0944519042969,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.094840567679057e-08,0.0011289725080132,-0.0538677088916301,0.0,0.0,0.0,-0.0151978069916367,60.0,18.75446510314941,0.0,-8.690449249115775e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001059571150108,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.000111578097858,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,8.241125760832801e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0001115780178224,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0005292753339745,285.0210876464844,294.1499938964844,299.0760498046875,294.9443664550781,300.7272033691406,299.0944519042969,285.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.094840567679057e-08,0.0011289725080132,-0.0538677088916301,0.0,0.0,0.0,-0.0151978069916367,60.0,18.75446510314941,0.0,-8.690449249115775e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000106286664959,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001119251246564,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,8.266756776720285e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0001119250446208,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0005309215048328,285.0234375,294.1499938964844,299.0594787597656,294.9441223144531,300.7139587402344,299.0772705078125,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325024534016,2.1358998125720063e-08,0.0011324810329824,-0.0549389608204364,0.0,0.0,0.0,-0.015401342883706,60.0,18.77684593200684,0.0,-8.744584079067864e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.000106286664959,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0001119251246564,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,8.266756776720285e-05,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0001119250446208,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,0.0005309215048328,285.0234375,294.1499938964844,299.0594787597656,294.9441223144531,300.7139587402344,299.0772705078125,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325024534016,2.1358998125720063e-08,0.0011324810329824,-0.0549389608204364,0.0,0.0,0.0,-0.015401342883706,60.0,18.77684593200684,0.0,-8.744584079067864e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001066408294718,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001122980756917,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,8.294302824651822e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001122979956562,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0005326906684786,285.0260009765625,294.1499938964844,299.04296875,294.9440612792969,300.7005920410156,299.0603332519531,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362795485183,2.1800266480909162e-08,0.0011362577788531,-0.0560900457203388,0.0,0.0,0.0,-0.0156201170757412,60.0,18.80266189575196,0.0,-8.802949480468669e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001066408294718,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001122980756917,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,8.294302824651822e-05,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001122979956562,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0005326906684786,285.0260009765625,294.1499938964844,299.04296875,294.9440612792969,300.7005920410156,299.0603332519531,285.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362795485183,2.1800266480909162e-08,0.0011362577788531,-0.0560900457203388,0.0,0.0,0.0,-0.0156201170757412,60.0,18.80266189575196,0.0,-8.802949480468669e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0001068068813765,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001124729387811,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,8.30721837701276e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001124728587456,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0005335201276466,285.02734375,294.1499938964844,299.0347595214844,294.944091796875,300.69384765625,299.0518798828125,285.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007160538350945e-08,0.0011380249634385,-0.0566296726465225,0.0,0.0,0.0,-0.0157226733863353,60.0,18.815820693969727,0.0,-8.830382114410895e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001069791978807,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.000112654393888,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,8.320620690938085e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0001126543211285,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0005343809025362,285.02880859375,294.1499938964844,299.0265808105469,294.94415283203125,300.68707275390625,299.0434875488281,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221858131388217e-08,0.0011398586211726,-0.0571895986795425,0.0,0.0,0.0,-0.0158290974795818,60.0,18.82982063293457,0.0,-8.858894062768743e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001073189996532,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001130122182075,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,8.347049151780084e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.000113012138172,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0005360782961361,285.0319519042969,294.1499938964844,299.0102233886719,294.94439697265625,300.67333984375,299.0268249511719,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.264522969142036e-08,0.0011434787884354,-0.0582935884594917,0.0,0.0,0.0,-0.0160389803349971,60.0,18.85811233520508,0.0,-8.91525289148376e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001073189996532,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001130122182075,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,8.347049151780084e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.000113012138172,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0005360782961361,285.0319519042969,294.1499938964844,299.0102233886719,294.94439697265625,300.67333984375,299.0268249511719,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.264522969142036e-08,0.0011434787884354,-0.0582935884594917,0.0,0.0,0.0,-0.0160389803349971,60.0,18.85811233520508,0.0,-8.91525289148376e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001076606131391,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001133719488279,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,8.373618766199797e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001133718687924,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0005377847701311,285.0350646972656,294.1499938964844,298.9939880371094,294.9447326660156,300.65966796875,299.0101318359375,285.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471413308754,2.3070864330065888e-08,0.0011471182806417,-0.0594032667577266,0.0,0.0,0.0,-0.0162499845027923,60.0,18.88647651672364,0.0,-8.97209275763089e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0001076606131391,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001133719488279,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,8.373618766199797e-05,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001133718687924,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0005377847701311,285.0350646972656,294.1499938964844,298.9939880371094,294.9447326660156,300.65966796875,299.0101318359375,285.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471413308754,2.3070864330065888e-08,0.0011471182806417,-0.0594032667577266,0.0,0.0,0.0,-0.0162499845027923,60.0,18.88647651672364,0.0,-8.97209275763089e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.000107982501504,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001137109138653,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,8.398654608754441e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001137108411057,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0005393926985561,285.03863525390625,294.1499938964844,298.9777526855469,294.9451599121094,300.645751953125,298.9935913085937,285.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505705770105,2.3471926624552e-08,0.0011505471775308,-0.0604486875236034,0.0,0.0,0.0,-0.0164488069713115,60.0,18.913503646850582,0.0,-9.025816183338976e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.000107982501504,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001137109138653,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,8.398654608754441e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001137108411057,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0005393926985561,285.03863525390625,294.1499938964844,298.9777526855469,294.9451599121094,300.645751953125,298.9935913085937,285.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505705770105,2.3471926624552e-08,0.0011505471775308,-0.0604486875236034,0.0,0.0,0.0,-0.0164488069713115,60.0,18.913503646850582,0.0,-9.025816183338976e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001083127426682,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001140586755354,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,8.42433946672827e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001140585954999,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0005410423618741,285.0421447753906,294.1499938964844,298.96160888671875,294.9456787109375,300.6318664550781,298.97705078125,285.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540930718183,2.3883400146473832e-08,0.001154069090262,-0.061521042138338,0.0,0.0,0.0,-0.0166528094559907,60.0,18.94115829467773,0.0,-9.08109996089479e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001083127426682,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0001140586755354,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,8.42433946672827e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001140585954999,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0005410423618741,285.0421447753906,294.1499938964844,298.96160888671875,294.9456787109375,300.6318664550781,298.97705078125,285.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540930718183,2.3883400146473832e-08,0.001154069090262,-0.061521042138338,0.0,0.0,0.0,-0.0166528094559907,60.0,18.94115829467773,0.0,-9.08109996089479e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001084725954569,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001142270048148,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,8.436772623099387e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001142269320553,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0005418408545665,285.0439453125,294.1499938964844,298.9535217285156,294.9459533691406,300.6249084472656,298.9687805175781,285.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557909892871,2.4082568828021067e-08,0.0011557668913155,-0.0620400309562683,0.0,0.0,0.0,-0.0167515184730291,60.0,18.954423904418945,0.0,-9.107920817541529e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001086237898562,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001143862173194,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,8.44853202579543e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0001143861445598,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0005425960989668,285.0458068847656,294.1499938964844,298.9454650878906,294.9462585449219,300.617919921875,298.9605712890625,285.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574017116799,2.4270946141768945e-08,0.001157377497293,-0.0625308528542518,0.0,0.0,0.0,-0.0168449040502309,60.0,18.966796875,0.0,-9.133324141430421e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001089238357963,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0001147021830547,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,8.471868932247162e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001147021102951,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0005440949462354,285.0495300292969,294.1499938964844,298.9293518066406,294.94683837890625,300.6039123535156,298.9441223144531,285.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606011539697,2.4644798202189122e-08,0.0011605764739215,-0.0635048002004623,0.0,0.0,0.0,-0.0170302502810955,60.0,18.99128532409668,0.0,-9.183843729942964e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,0.0001089238357963,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0001147021830547,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,8.471868932247162e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0001147021102951,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0005440949462354,285.0495300292969,294.1499938964844,298.9293518066406,294.94683837890625,300.6039123535156,298.9441223144531,285.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606011539697,2.4644798202189122e-08,0.0011605764739215,-0.0635048002004623,0.0,0.0,0.0,-0.0170302502810955,60.0,18.99128532409668,0.0,-9.183843729942964e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.000109185493784,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0001149777162936,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,8.492219785694033e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.00011497765081,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0005454019992612,285.05352783203125,294.1499938964844,298.9132385253906,294.9474792480469,300.5897827148437,298.927734375,285.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633863905444,2.4970807643853732e-08,0.0011633614776656,-0.0643539652228355,0.0,0.0,0.0,-0.0171918533742427,60.0,19.01142120361328,0.0,-9.228012487483285e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.000109185493784,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0001149777162936,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,8.492219785694033e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.00011497765081,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0005454019992612,285.05352783203125,294.1499938964844,298.9132385253906,294.9474792480469,300.5897827148437,298.927734375,285.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633863905444,2.4970807643853732e-08,0.0011633614776656,-0.0643539652228355,0.0,0.0,0.0,-0.0171918533742427,60.0,19.01142120361328,0.0,-9.228012487483285e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001094325853046,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001152379118138,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,8.511437772540376e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001152378390543,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0005466362927109,285.05767822265625,294.1499938964844,298.8971252441406,294.9480895996094,300.5756225585937,298.9114074707031,285.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660228483378,2.5278666271333363e-08,0.001165997586213,-0.0651557222008705,0.0,0.0,0.0,-0.0173444915562868,60.0,19.028547286987305,0.0,-9.269817979884465e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001094325853046,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001152379118138,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,8.511437772540376e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001152378390543,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0005466362927109,285.05767822265625,294.1499938964844,298.8971252441406,294.9480895996094,300.5756225585937,298.9114074707031,285.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660228483378,2.5278666271333363e-08,0.001165997586213,-0.0651557222008705,0.0,0.0,0.0,-0.0173444915562868,60.0,19.028547286987305,0.0,-9.269817979884465e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001096484993468,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001154652782133,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,8.528230682713911e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001154652054538,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0005477148224599,285.0620422363281,294.1499938964844,298.8809814453125,294.9486999511719,300.5613708496094,298.89508056640625,285.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683234479278,2.5547672422021612e-08,0.001168297836557,-0.0658562034368515,0.0,0.0,0.0,-0.0174778494983911,60.0,19.04171371459961,0.0,-9.306425852173561e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001096484993468,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001154652782133,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,8.528230682713911e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001154652054538,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0005477148224599,285.0620422363281,294.1499938964844,298.8809814453125,294.9486999511719,300.5613708496094,298.89508056640625,285.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683234479278,2.5547672422021612e-08,0.001168297836557,-0.0658562034368515,0.0,0.0,0.0,-0.0174778494983911,60.0,19.04171371459961,0.0,-9.306425852173561e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0001097637868952,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001155866848421,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,8.53719757287763e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001155866120825,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.000548290729057,285.064208984375,294.1499938964844,298.8728942871094,294.948974609375,300.5542297363281,298.8869323730469,285.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695513967424,2.5691317517839707e-08,0.0011695256689563,-0.0662302076816558,0.0,0.0,0.0,-0.0175490584224462,60.0,19.04929542541504,0.0,-9.32600343617196e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001098522552638,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001156798389274,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,8.544078445993364e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001156797734438,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0005487326416186,285.0664367675781,294.1499938964844,298.8648376464844,294.9492492675781,300.5470886230469,298.8787841796875,285.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704898206517,2.5801528025226617e-08,0.0011704640928655,-0.0665171444416046,0.0,0.0,0.0,-0.0176036730408668,60.0,19.05402946472168,0.0,-9.341038520460645e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001100059744203,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001158417144324,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,8.55603429954499e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001158416489488,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0005495005752891,285.071044921875,294.1499938964844,298.8486328125,294.94976806640625,300.5327453613281,298.86248779296875,285.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721281334757,2.599303705608236e-08,0.0011721020564436,-0.0670157074928283,0.0,0.0,0.0,-0.0176986157894134,60.0,19.05875968933105,0.0,-9.3671921774785e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001100059744203,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001158417144324,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,8.55603429954499e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001158416489488,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0005495005752891,285.071044921875,294.1499938964844,298.8486328125,294.94976806640625,300.5327453613281,298.86248779296875,285.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721281334757,2.599303705608236e-08,0.0011721020564436,-0.0670157074928283,0.0,0.0,0.0,-0.0176986157894134,60.0,19.05875968933105,0.0,-9.3671921774785e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001101263260352,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001159684470621,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,8.565394819015637e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001159683815785,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.000550101744011,285.0757751464844,294.1499938964844,298.8323974609375,294.9501953125,300.5183410644531,298.8461608886719,285.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734124273061,2.6142961573327745e-08,0.001173386350274,-0.0674059689044952,0.0,0.0,0.0,-0.0177729502320289,60.0,19.058671951293945,0.0,-9.38769133540518e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001101263260352,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001159684470621,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,8.565394819015637e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001159683815785,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.000550101744011,285.0757751464844,294.1499938964844,298.8323974609375,294.9501953125,300.5183410644531,298.8461608886719,285.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734124273061,2.6142961573327745e-08,0.001173386350274,-0.0674059689044952,0.0,0.0,0.0,-0.0177729502320289,60.0,19.058671951293945,0.0,-9.38769133540518e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001102086462196,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001160551328212,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,8.571796934120357e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0001160550673375,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0005505129811353,285.08062744140625,294.1499938964844,298.8160705566406,294.95050048828125,300.50390625,298.8298034667969,285.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742889182642,2.624549289009792e-08,0.0011742627248167,-0.067672848701477,0.0,0.0,0.0,-0.0178237780928611,60.0,19.053022384643555,0.0,-9.401723843893708e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001102086462196,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001160551328212,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,8.571796934120357e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0001160550673375,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0005505129811353,285.08062744140625,294.1499938964844,298.8160705566406,294.95050048828125,300.50390625,298.8298034667969,285.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742889182642,2.624549289009792e-08,0.0011742627248167,-0.067672848701477,0.0,0.0,0.0,-0.0178237780928611,60.0,19.053022384643555,0.0,-9.401723843893708e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
