time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967180,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001102376554626,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001160856845672,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,8.574053208576515e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001160856190836,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000550657918211,285.085693359375,294.1499938964844,298.7996826171875,294.9507141113281,300.4894104003906,298.8134460449219,286.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745955562219,2.6281595566501892e-08,0.0011745692463591,-0.0677668154239654,0.0,0.0,0.0,-0.0178416650742292,60.0,19.039236068725582,0.0,-9.406667800249124e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001102376554626,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001160856845672,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,8.574053208576515e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001160856190836,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.000550657918211,285.085693359375,294.1499938964844,298.7996826171875,294.9507141113281,300.4894104003906,298.8134460449219,286.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745955562219,2.6281595566501892e-08,0.0011745692463591,-0.0677668154239654,0.0,0.0,0.0,-0.0178416650742292,60.0,19.039236068725582,0.0,-9.406667800249124e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,0.0001102411042666,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.00011608931527,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,8.574321691412479e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001160892497864,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0005506752058863,285.0882263183594,294.1499938964844,298.7914733886719,294.9507751464844,300.4821472167969,298.80523681640625,286.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746318778023,2.628586415198697e-08,0.0011746055679395,-0.067777931690216,0.0,0.0,0.0,-0.0178437810391187,60.0,19.03082656860352,0.0,-9.407252576920656e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001102254973375,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0001160728788818,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,8.573107334086671e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001160728133982,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0005505972658284,285.0908203125,294.1499938964844,298.7832336425781,294.9508056640625,300.4748840332031,298.7969970703125,286.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744644725695,2.6266391728313465e-08,0.0011744381627067,-0.0677272453904151,0.0,0.0,0.0,-0.01783412322402,60.0,19.01958465576172,0.0,-9.404586620576084e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001101301968446,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0001159725215984,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,8.565695316065103e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001159724561148,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0005501212435774,285.0961608886719,294.1499938964844,298.76666259765625,294.95074462890625,300.4603271484375,298.780517578125,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734530562534,2.6147585430180698e-08,0.001173426862806,-0.0674180015921592,0.0,0.0,0.0,-0.0177752468734979,60.0,18.98743438720703,0.0,-9.388323718440009e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001101301968446,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0001159725215984,299.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,8.565695316065103e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001159724561148,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0005501212435774,285.0961608886719,294.1499938964844,298.76666259765625,294.95074462890625,300.4603271484375,298.780517578125,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734530562534,2.6147585430180698e-08,0.001173426862806,-0.0674180015921592,0.0,0.0,0.0,-0.0177752468734979,60.0,18.98743438720703,0.0,-9.388323718440009e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001099285655072,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001157601873273,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,8.55001198942773e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0001157601291197,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0005491140764206,285.10174560546875,294.1499938964844,298.75,294.95050048828125,300.4457397460937,298.7638854980469,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713111307471,2.5896275346326547e-08,0.0011712852865457,-0.0667637959122657,0.0,0.0,0.0,-0.0176506992429494,60.0,18.93744850158692,0.0,-9.353971108794212e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001099285655072,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0001157601873273,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,8.55001198942773e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0001157601291197,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0005491140764206,285.10174560546875,294.1499938964844,298.75,294.95050048828125,300.4457397460937,298.7638854980469,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713111307471,2.5896275346326547e-08,0.0011712852865457,-0.0667637959122657,0.0,0.0,0.0,-0.0176506992429494,60.0,18.93744850158692,0.0,-9.353971108794212e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001097581262001,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001155807040049,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,8.53675592225045e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001155806457973,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0005482627311721,285.1073303222656,294.1499938964844,298.733154296875,294.9501953125,300.43115234375,298.74725341796875,286.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695041321218,2.568384083190267e-08,0.0011694784043356,-0.0662107244133949,0.0,0.0,0.0,-0.0175454355776309,60.0,18.88876914978028,0.0,-9.324981675717937e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001097581262001,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001155807040049,299.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,8.53675592225045e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001155806457973,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0005482627311721,285.1073303222656,294.1499938964844,298.733154296875,294.9501953125,300.43115234375,298.74725341796875,286.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695041321218,2.568384083190267e-08,0.0011694784043356,-0.0662107244133949,0.0,0.0,0.0,-0.0175454355776309,60.0,18.88876914978028,0.0,-9.324981675717937e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.000109297929157,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000115096096124,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,8.500962576363236e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0001150960379163,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0005459639942273,285.11309814453125,294.1499938964844,298.716064453125,294.9499206542969,300.4165954589844,298.73052978515625,286.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645959457382,2.5110319157306552e-08,0.0011645708000287,-0.0647172927856445,0.0,0.0,0.0,-0.0172610972076654,60.0,18.80753898620605,0.0,-9.24694347759214e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.000109297929157,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000115096096124,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,8.500962576363236e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0001150960379163,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0005459639942273,285.11309814453125,294.1499938964844,298.716064453125,294.9499206542969,300.4165954589844,298.73052978515625,286.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645959457382,2.5110319157306552e-08,0.0011645708000287,-0.0647172927856445,0.0,0.0,0.0,-0.0172610972076654,60.0,18.80753898620605,0.0,-9.24694347759214e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,0.0001091552912839,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.000114945891255,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,8.489868196193129e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,0.0001149458330473,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0005452514742501,285.115966796875,294.1499938964844,298.7074279785156,294.9498291015625,300.4093017578125,298.72216796875,286.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630947701632,2.4932564457458284e-08,0.0011630698572844,-0.0642543286085128,0.0,0.0,0.0,-0.017173072323203,60.0,18.77139663696289,0.0,-9.222820551713085e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001088261051336,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0001145992355304,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,8.464264828944579e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001145991773228,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0005436071078293,285.1188659667969,294.1499938964844,298.6987609863281,294.94976806640625,300.40203857421875,298.7137756347656,286.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595619143918,2.452229885818724e-08,0.0011595373507589,-0.0631856769323349,0.0,0.0,0.0,-0.0169695634394884,60.0,18.722396850585938,0.0,-9.167273162802304e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001079314170056,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001136570863309,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,8.394677570322528e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001136570281232,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0005391380400396,285.1247253417969,294.1499938964844,298.68121337890625,294.9496459960937,300.3876037597656,298.6969909667969,286.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500392574816,2.3407364935223995e-08,0.0011500157415866,-0.0602803900837898,0.0,0.0,0.0,-0.0164169035851955,60.0,18.586206436157227,0.0,-9.017153956847325e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,0.0001079314170056,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001136570863309,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,8.394677570322528e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001136570281232,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0005391380400396,285.1247253417969,294.1499938964844,298.68121337890625,294.9496459960937,300.3876037597656,298.6969909667969,286.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500392574816,2.3407364935223995e-08,0.0011500157415866,-0.0602803900837898,0.0,0.0,0.0,-0.0164169035851955,60.0,18.586206436157227,0.0,-9.017153956847325e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001069519203156,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0001126256320276,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,8.318494656123221e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0001126255738199,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0005342452786862,285.130615234375,294.1499938964844,298.6634216308594,294.9495849609375,300.3731689453125,298.6801452636719,286.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139604835771,2.2186762649312183e-08,0.0011395827168598,-0.0570980496704578,0.0,0.0,0.0,-0.0158118195831775,60.0,18.436752319335938,0.0,-8.854227218080268e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001069519203156,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0001126256320276,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,8.318494656123221e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0001126255738199,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0005342452786862,285.130615234375,294.1499938964844,298.6634216308594,294.9495849609375,300.3731689453125,298.6801452636719,286.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139604835771,2.2186762649312183e-08,0.0011395827168598,-0.0570980496704578,0.0,0.0,0.0,-0.0158118195831775,60.0,18.436752319335938,0.0,-8.854227218080268e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001056376058841,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001112415848183,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,8.216269634431228e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001112415266106,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0005276800366118,285.1365661621094,294.1499938964844,298.6454162597656,294.9495849609375,300.3589172363281,298.6635131835937,286.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255987919867,2.054895276160096e-08,0.00112557830289,-0.0528253205120563,0.0,0.0,0.0,-0.0149998888373374,60.0,18.23941993713379,0.0,-8.637941562028575e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001056376058841,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001112415848183,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,8.216269634431228e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001112415266106,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0005276800366118,285.1365661621094,294.1499938964844,298.6454162597656,294.9495849609375,300.3589172363281,298.6635131835937,286.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255987919867,2.054895276160096e-08,0.00112557830289,-0.0528253205120563,0.0,0.0,0.0,-0.0149998888373374,60.0,18.23941993713379,0.0,-8.637941562028575e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001042219228111,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0001097508065868,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,8.106161112664267e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001097507556551,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0005206085043027,285.1425476074219,294.1499938964844,298.6271667480469,294.9496765136719,300.34478759765625,298.6470031738281,286.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.8784882982458852e-08,0.001110496581532,-0.0482200235128402,0.0,0.0,0.0,-0.0141253769397735,60.0,18.02116584777832,0.0,-8.407970142343404e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0001042219228111,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0001097508065868,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,8.106161112664267e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0001097507556551,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0005206085043027,285.1425476074219,294.1499938964844,298.6271667480469,294.9496765136719,300.34478759765625,298.6470031738281,286.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.8784882982458852e-08,0.001110496581532,-0.0482200235128402,0.0,0.0,0.0,-0.0141253769397735,60.0,18.02116584777832,0.0,-8.407970142343404e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0001034876622725,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0001089775905711,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,8.04905139375478e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001089775396394,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0005169407231733,285.1455078125,294.1499938964844,298.61798095703125,294.9497375488281,300.3377380371094,298.63873291015625,286.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026840656995,1.7869925983404755e-08,0.0011026662541553,-0.0458302311599254,0.0,0.0,0.0,-0.0136717604473233,60.0,17.911527633666992,0.0,-8.289913466796862e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001027132020681,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.00010816205031,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.988815195858479e-05,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0001081619921023,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0005130721256136,285.14849853515625,294.1499938964844,298.60870361328125,294.9498291015625,300.3306884765625,298.6304931640625,286.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.69048899323343e-08,0.0010944042587652,-0.0433088056743145,0.0,0.0,0.0,-0.0131932999938726,60.0,17.79481315612793,0.0,-8.166298925971206e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001012037100736,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.00010657247185,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.871409616200253e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001065724209183,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0005055319634266,285.15447998046875,294.1499938964844,298.59002685546875,294.9500427246094,300.3166809082031,298.6142578125,286.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023994492935344e-08,0.0010783245088532,-0.0383921228349208,0.0,0.0,0.0,-0.0122608765959739,60.0,17.55314826965332,0.0,-7.928030498760563e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001012037100736,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.00010657247185,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.871409616200253e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0001065724209183,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0005055319634266,285.15447998046875,294.1499938964844,298.59002685546875,294.9500427246094,300.3166809082031,298.6142578125,286.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023994492935344e-08,0.0010783245088532,-0.0383921228349208,0.0,0.0,0.0,-0.0122608765959739,60.0,17.55314826965332,0.0,-7.928030498760563e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.97769384412095e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001050700157065,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.760438893456012e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001050699647748,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0004984049592167,285.1604919433594,294.1499938964844,298.5711364746094,294.9503173828125,300.30279541015625,298.5984802246094,286.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246211238993057e-08,0.0010631234617903,-0.0337424613535404,0.0,0.0,0.0,-0.0113795576617121,60.0,17.313133239746094,0.0,-7.706064053536468e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.97769384412095e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001050700157065,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.760438893456012e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001050699647748,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0004984049592167,285.1604919433594,294.1499938964844,298.5711364746094,294.9503173828125,300.30279541015625,298.5984802246094,286.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246211238993057e-08,0.0010631234617903,-0.0337424613535404,0.0,0.0,0.0,-0.0113795576617121,60.0,17.313133239746094,0.0,-7.706064053536468e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.846901230048388e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.000103692698758,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.658710819669068e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001036926478263,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0004918716149404,285.16650390625,294.1499938964844,298.552001953125,294.95068359375,300.2889709472656,298.5829772949219,286.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616529072000505e-08,0.0010491888970136,-0.0294782426208257,0.0,0.0,0.0,-0.010571657679975,60.0,17.08338165283203,0.0,-7.505354204795367e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.846901230048388e-05,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.000103692698758,299.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.658710819669068e-05,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001036926478263,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0004918716149404,285.16650390625,294.1499938964844,298.552001953125,294.95068359375,300.2889709472656,298.5829772949219,286.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492005385458,1.1616529072000505e-08,0.0010491888970136,-0.0294782426208257,0.0,0.0,0.0,-0.010571657679975,60.0,17.08338165283203,0.0,-7.505354204795367e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.73404457909055e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001025042656692,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,7.570932939415798e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001025042147375,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0004862342611886,285.1725158691406,294.1499938964844,298.5326538085937,294.9511108398437,300.2752380371094,298.5677795410156,286.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175185047,1.0210353451611809e-08,0.001037165056914,-0.0257975682616233,0.0,0.0,0.0,-0.0098745571449399,60.0,16.87452507019043,0.0,-7.33429672550301e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.73404457909055e-05,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0001025042656692,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,7.570932939415798e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001025042147375,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0004862342611886,285.1725158691406,294.1499938964844,298.5326538085937,294.9511108398437,300.2752380371094,298.5677795410156,286.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175185047,1.0210353451611809e-08,0.001037165056914,-0.0257975682616233,0.0,0.0,0.0,-0.0098745571449399,60.0,16.87452507019043,0.0,-7.33429672550301e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.680844959802926e-05,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001019440460368,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,7.529556023655459e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,0.000101944002381,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0004835768486373,285.1755676269531,294.1499938964844,298.5229187011719,294.95135498046875,300.26837158203125,298.5602722167969,286.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315089020878,9.547506785168023e-09,0.0010314993560314,-0.024062193930149,0.0,0.0,0.0,-0.0095459669828414,60.0,16.77587127685547,0.0,-7.254345746332548e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.633127774577588e-05,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.000101441561128,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.492442091461271e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001014415101963,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0004811932740267,285.1785888671875,294.1499938964844,298.5130920410156,294.9515991210937,300.2615051269531,298.55279541015625,286.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.952958374663922e-09,0.0010264127049595,-0.0225054528564214,0.0,0.0,0.0,-0.0092512099072337,60.0,16.6810245513916,0.0,-7.183006545119498e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,9.555468568578362e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.00010062376532,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,7.432040001731366e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001006237216643,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0004773140826728,285.1846923828125,294.1499938964844,298.49334716796875,294.9521789550781,300.2477722167969,298.5380249023437,286.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144772388,7.985351047068434e-09,0.0010181367397308,-0.019971564412117,0.0,0.0,0.0,-0.0087715154513716,60.0,16.518009185791016,0.0,-7.067655616310732e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,9.555468568578362e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.00010062376532,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,7.432040001731366e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001006237216643,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0004773140826728,285.1846923828125,294.1499938964844,298.49334716796875,294.9521789550781,300.2477722167969,298.5380249023437,286.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144772388,7.985351047068434e-09,0.0010181367397308,-0.019971564412117,0.0,0.0,0.0,-0.0087715154513716,60.0,16.518009185791016,0.0,-7.067655616310732e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.487045463174582e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.99032417894341e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,7.378822192549706e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.99031908577308e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0004738962161354,285.1908569335937,294.1499938964844,298.4733581542969,294.9527893066406,300.2340087890625,298.52325439453125,286.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108549613505,7.1328298822948e-09,0.0010108478600159,-0.0177387353032827,0.0,0.0,0.0,-0.0083488887175917,60.0,16.371076583862305,0.0,-6.966797627683263e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.487045463174582e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.99032417894341e-05,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,7.378822192549706e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.99031908577308e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0004738962161354,285.1908569335937,294.1499938964844,298.4733581542969,294.9527893066406,300.2340087890625,298.52325439453125,286.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108549613505,7.1328298822948e-09,0.0010108478600159,-0.0177387353032827,0.0,0.0,0.0,-0.0083488887175917,60.0,16.371076583862305,0.0,-6.966797627683263e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.436245454708114e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.93682915577665e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.339310832321644e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.93682479020208e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004713587113656,285.197021484375,294.1499938964844,298.45318603515625,294.9535217285156,300.2202453613281,298.50848388671875,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054389713332,6.499883742350221e-09,0.0010054324520751,-0.0160808265209198,0.0,0.0,0.0,-0.0080350954085588,60.0,16.24346923828125,0.0,-6.892385329138051e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
