time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969520,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.436245454708114e-05,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.93682915577665e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.339310832321644e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.93682479020208e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004713587113656,285.197021484375,294.1499938964844,298.45318603515625,294.9535217285156,300.2202453613281,298.50848388671875,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054389713332,6.499883742350221e-09,0.0010054324520751,-0.0160808265209198,0.0,0.0,0.0,-0.0080350954085588,60.0,16.24346923828125,0.0,-6.892385329138051e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.408324694959448e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.907427011057734e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,7.317595009226352e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.907422645483166e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0004699640267062,285.2032470703125,294.1499938964844,298.43280029296875,294.95428466796875,300.2063903808594,298.4932861328125,286.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024623479694,6.151992248959459e-09,0.0010024561779573,-0.0151695180684328,0.0,0.0,0.0,-0.0078626228496432,60.0,16.14735221862793,0.0,-6.85165559843881e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.408324694959448e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,9.907427011057734e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,7.317595009226352e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.907422645483166e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0004699640267062,285.2032470703125,294.1499938964844,298.43280029296875,294.95428466796875,300.2063903808594,298.4932861328125,286.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024623479694,6.151992248959459e-09,0.0010024561779573,-0.0151695180684328,0.0,0.0,0.0,-0.0078626228496432,60.0,16.14735221862793,0.0,-6.85165559843881e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.401285933563486e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.900014993036166e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.31212057871744e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.900010627461596e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0004696124233305,285.2064208984375,294.1499938964844,298.4225158691406,294.9547119140625,300.1994323730469,298.4854431152344,286.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017129825428,6.0642855181924915e-09,0.001001706928946,-0.0149397626519203,0.0,0.0,0.0,-0.0078191459178924,60.0,16.11121368408203,0.0,-6.841406019475471e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,9.39837918849662e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.896953270072116e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.309859211090952e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.896948904497548e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004694672243203,285.2095642089844,294.1499938964844,298.4122009277344,294.9551696777344,300.19244384765625,298.47735595703125,286.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014027357101,6.028051835471615e-09,0.0010013967985287,-0.0148448441177606,0.0,0.0,0.0,-0.0078011821024119,60.0,16.081836700439453,0.0,-6.837174026941284e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.402568684890866e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.901365410769358e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,7.313117384910583e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.901361772790553e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.000469676539069,285.2159729003906,294.1499938964844,298.39141845703125,294.9560852050781,300.17840576171875,298.4603881835937,286.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018477914854,6.080230985361368e-09,0.0010018417378887,-0.0149815343320369,0.0,0.0,0.0,-0.0078270435333251,60.0,16.03985595703125,0.0,-6.843269062528634e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.402568684890866e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.901365410769358e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,7.313117384910583e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.901361772790553e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.000469676539069,285.2159729003906,294.1499938964844,298.39141845703125,294.9560852050781,300.17840576171875,298.4603881835937,286.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018477914854,6.080230985361368e-09,0.0010018417378887,-0.0149815343320369,0.0,0.0,0.0,-0.0078270435333251,60.0,16.03985595703125,0.0,-6.843269062528634e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.41626713029109e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.915790724335238e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.323771569645032e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.91578635876067e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0004703607992269,285.2224426269531,294.1499938964844,298.37042236328125,294.95709228515625,300.1641845703125,298.44207763671875,286.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033071739599,6.2508749287815135e-09,0.0010033010039478,-0.0154285477474331,0.0,0.0,0.0,-0.0079116392880678,60.0,16.018259048461914,0.0,-6.863220392006042e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.41626713029109e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.915790724335238e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.323771569645032e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.91578635876067e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0004703607992269,285.2224426269531,294.1499938964844,298.37042236328125,294.95709228515625,300.1641845703125,298.44207763671875,286.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033071739599,6.2508749287815135e-09,0.0010033010039478,-0.0154285477474331,0.0,0.0,0.0,-0.0079116392880678,60.0,16.018259048461914,0.0,-6.863220392006042e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.433742525288837e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.934193076333032e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.337363786064088e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.934188710758464e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0004712337395176,285.22900390625,294.1499938964844,298.3492126464844,294.95819091796875,300.1498413085937,298.4226989746094,286.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051699355244,6.4685803380371e-09,0.0010051635326817,-0.0159988291561603,0.0,0.0,0.0,-0.00801957026124,60.0,16.0078067779541,0.0,-6.88871537590785e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,9.433742525288837e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,9.934193076333032e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.337363786064088e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.934188710758464e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0004712337395176,285.22900390625,294.1499938964844,298.3492126464844,294.95819091796875,300.1498413085937,298.4226989746094,286.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051699355244,6.4685803380371e-09,0.0010051635326817,-0.0159988291561603,0.0,0.0,0.0,-0.00801957026124,60.0,16.0078067779541,0.0,-6.88871537590785e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.447467891732232e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.948646766133606e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.348039071075618e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.948642400559038e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0004719193675555,285.23565673828125,294.1499938964844,298.3278503417969,294.9593505859375,300.1353454589844,298.4023132324219,286.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066318791359,6.639566230148831e-09,0.0010066252434626,-0.0164467170834541,0.0,0.0,0.0,-0.0081043327227234,60.0,16.000076293945312,0.0,-6.908773286795622e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.447467891732232e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.948646766133606e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.348039071075618e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.948642400559038e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0004719193675555,285.23565673828125,294.1499938964844,298.3278503417969,294.9593505859375,300.1353454589844,298.4023132324219,286.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066318791359,6.639566230148831e-09,0.0010066252434626,-0.0164467170834541,0.0,0.0,0.0,-0.0081043327227234,60.0,16.000076293945312,0.0,-6.908773286795622e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.4529110356234e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.9543780379463e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,7.35227222321555e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,9.95437367237173e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0004721912555396,285.239013671875,294.1499938964844,298.31707763671875,294.9599304199219,300.1280212402344,298.391845703125,286.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072112781926,6.707365773905849e-09,0.001007204526104,-0.0166243128478527,0.0,0.0,0.0,-0.0081379422917962,60.0,15.995725631713867,0.0,-6.916734207607078e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.45733772823587e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.959039743989706e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.355715206358582e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.9590361060109e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0004724124155472,285.2424011230469,294.1499938964844,298.3062744140625,294.9605712890625,300.1206970214844,298.3812561035156,286.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076829930767,6.7625127719850306e-09,0.001007676240988,-0.0167687628418207,0.0,0.0,0.0,-0.0081652821972966,60.0,15.99051570892334,0.0,-6.92321293627174e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.464320464758202e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.9663928267546e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.36114670871757e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.966389188775791e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0004727612249553,285.2492370605469,294.1499938964844,298.28448486328125,294.9618835449219,300.1058959960937,298.3598022460937,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.849490308269424e-09,0.0010084202513098,-0.0169965885579586,0.0,0.0,0.0,-0.0082084015011787,60.0,15.977982521057127,0.0,-6.933437646239329e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.464320464758202e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,9.9663928267546e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.36114670871757e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.966389188775791e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0004727612249553,285.2492370605469,294.1499938964844,298.28448486328125,294.9618835449219,300.1058959960937,298.3598022460937,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.849490308269424e-09,0.0010084202513098,-0.0169965885579586,0.0,0.0,0.0,-0.0082084015011787,60.0,15.977982521057127,0.0,-6.933437646239329e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.470121585763992e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.972500993171708e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.365657802438363e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.9724973551929e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004730509826913,285.2561340332031,294.1499938964844,298.2625427246094,294.9632873535156,300.0909729003906,298.3380126953125,286.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090448195114,6.921736961373881e-09,0.0010090378345921,-0.017185827717185,0.0,0.0,0.0,-0.0082442164421081,60.0,15.96397876739502,0.0,-6.941936447901753e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,9.470121585763992e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.972500993171708e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.365657802438363e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,9.9724973551929e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004730509826913,285.2561340332031,294.1499938964844,298.2625427246094,294.9632873535156,300.0909729003906,298.3380126953125,286.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090448195114,6.921736961373881e-09,0.0010090378345921,-0.017185827717185,0.0,0.0,0.0,-0.0082442164421081,60.0,15.96397876739502,0.0,-6.941936447901753e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.475976548856124e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.978666639653966e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,7.370211824309081e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.97866300167516e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004733434761874,285.2631225585937,294.1499938964844,298.2403869628906,294.9647521972656,300.075927734375,298.3159484863281,286.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096682235598,6.994665291415458e-09,0.0010096611222252,-0.0173768494278192,0.0,0.0,0.0,-0.0082803685218095,60.0,15.949661254882812,0.0,-6.950520514692472e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.475976548856124e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.978666639653966e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,7.370211824309081e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.97866300167516e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004733434761874,285.2631225585937,294.1499938964844,298.2403869628906,294.9647521972656,300.075927734375,298.3159484863281,286.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096682235598,6.994665291415458e-09,0.0010096611222252,-0.0173768494278192,0.0,0.0,0.0,-0.0082803685218095,60.0,15.949661254882812,0.0,-6.950520514692472e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.483593021286651e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.986687655327842e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,7.376135908998549e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.986684017349036e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004737239796668,285.27020263671875,294.1499938964844,298.21807861328125,294.96630859375,300.06072998046875,298.2935791015625,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104796383529,7.089543174743085e-09,0.0010104725370183,-0.0176253616809844,0.0,0.0,0.0,-0.0083274040371179,60.0,15.937271118164062,0.0,-6.961696641383244e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.483593021286651e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.986687655327842e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,7.376135908998549e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.986684017349036e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0004737239796668,285.27020263671875,294.1499938964844,298.21807861328125,294.96630859375,300.06072998046875,298.2935791015625,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104796383529,7.089543174743085e-09,0.0010104725370183,-0.0176253616809844,0.0,0.0,0.0,-0.0083274040371179,60.0,15.937271118164062,0.0,-6.961696641383244e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.488076466368513e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,9.991408296627924e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,7.379622547887266e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.991404658649115e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0004739479336421,285.27374267578125,294.1499938964844,298.20684814453125,294.96710205078125,300.0530700683594,298.2822570800781,286.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109577560797,7.145390057416989e-09,0.0010109505383297,-0.0177716370671987,0.0,0.0,0.0,-0.0083550922572612,60.0,15.932068824768066,0.0,-6.968279109287323e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.493568359175696e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.997191227739675e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,7.383894262602553e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.99718758976087e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.000474222266348,285.27734375,294.1499938964844,298.195556640625,294.9679260253906,300.0453796386719,298.2708435058594,286.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115425102412,7.213800667926762e-09,0.0010115352924913,-0.0179508198052644,0.0,0.0,0.0,-0.0083890054374933,60.0,15.92797565460205,0.0,-6.976346611509143e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.508104994893074e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0001001249911496,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.395200373139232e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0001001249547698,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004749484069179,285.2845458984375,294.1499938964844,298.1728820800781,294.9696350097656,300.0298767089844,298.2475891113281,286.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130908340215,7.394894474543889e-09,0.0010130834998562,-0.0184251405298709,0.0,0.0,0.0,-0.0084787793457508,60.0,15.92436695098877,0.0,-6.997724710799957e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.508104994893074e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0001001249911496,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.395200373139232e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0001001249547698,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004749484069179,285.2845458984375,294.1499938964844,298.1728820800781,294.9696350097656,300.0298767089844,298.2475891113281,286.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130908340215,7.394894474543889e-09,0.0010130834998562,-0.0184251405298709,0.0,0.0,0.0,-0.0084787793457508,60.0,15.92436695098877,0.0,-6.997724710799957e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.526787471259011e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001003217257675,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.409731188090518e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001003216893877,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004758816503454,285.2918701171875,294.1499938964844,298.1499938964844,294.971435546875,300.0142517089844,298.2237854003906,286.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150803718715,7.627638076712628e-09,0.0010150726884603,-0.0190347228199243,0.0,0.0,0.0,-0.0085941553115844,60.0,15.925909042358398,0.0,-7.025249004755096e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.526787471259011e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001003217257675,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,7.409731188090518e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001003216893877,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004758816503454,285.2918701171875,294.1499938964844,298.1499938964844,294.971435546875,300.0142517089844,298.2237854003906,286.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150803718715,7.627638076712628e-09,0.0010150726884603,-0.0190347228199243,0.0,0.0,0.0,-0.0085941553115844,60.0,15.925909042358398,0.0,-7.025249004755096e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.553852578392252e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001006067323032,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.430781261064112e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001006066959234,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0004772336105816,285.2992553710937,294.1499938964844,298.1086730957031,294.9613952636719,299.99810791015625,298.1947631835937,286.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179644450545,7.964829684681263e-09,0.0010179564123973,-0.0199178233742713,0.0,0.0,0.0,-0.0087613174691796,60.0,15.925130844116213,0.0,-7.065219875812545e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.553852578392252e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001006067323032,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.430781261064112e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001006066959234,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0004772336105816,285.2992553710937,294.1499938964844,298.1086730957031,294.9613952636719,299.99810791015625,298.1947631835937,286.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179644450545,7.964829684681263e-09,0.0010179564123973,-0.0199178233742713,0.0,0.0,0.0,-0.0087613174691796,60.0,15.925130844116213,0.0,-7.065219875812545e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.589420369593428e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001009812767733,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,7.458445179508999e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001009812403935,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0004790103121194,285.3067321777344,294.1499938964844,298.03228759765625,294.9286193847656,299.9811096191406,298.155029296875,286.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217529488727,8.407954332767531e-09,0.0010217445669695,-0.021078297868371,0.0,0.0,0.0,-0.0089809894561767,60.0,15.908336639404297,0.0,-7.117921541066607e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.589420369593428e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001009812767733,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,7.458445179508999e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001009812403935,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0004790103121194,285.3067321777344,294.1499938964844,298.03228759765625,294.9286193847656,299.9811096191406,298.155029296875,286.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217529488727,8.407954332767531e-09,0.0010217445669695,-0.021078297868371,0.0,0.0,0.0,-0.0089809894561767,60.0,15.908336639404297,0.0,-7.117921541066607e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.611254063202068e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0001012112043099,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.475427264580503e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0001012111679301,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0004801009781658,285.3105163574219,294.1499938964844,297.98175048828125,294.9041748046875,299.97198486328125,298.1272277832031,286.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240802075713,8.679981178261187e-09,0.0010240715928375,-0.0217906516045331,0.0,0.0,0.0,-0.0091158486902713,60.0,15.889450073242188,0.0,-7.1503706067233e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,9.63560669333674e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.000101467645436,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.494368037441745e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0001014676090562,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0004813174309674,285.3143310546875,294.1499938964844,297.92340087890625,294.8746337890625,299.9623718261719,298.0935363769531,286.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266748722642,8.983383814609171e-09,0.0010266659082844,-0.0225851275026798,0.0,0.0,0.0,-0.0092662582173943,60.0,15.864463806152344,0.0,-7.18664949772574e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.692739695310593e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001020692798192,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.538804493378848e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0001020692507154,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.000484171352582,285.3220520019531,294.1499938964844,297.7846069335937,294.8009338378906,299.94146728515625,298.0058898925781,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103276129812,9.695205527293638e-09,0.0010327515192329,-0.0244489088654518,0.0,0.0,0.0,-0.0096191335469484,60.0,15.796545028686523,0.0,-7.272124236124e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.692739695310593e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001020692798192,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.538804493378848e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0001020692507154,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.000484171352582,285.3220520019531,294.1499938964844,297.7846069335937,294.8009338378906,299.94146728515625,298.0058898925781,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103276129812,9.695205527293638e-09,0.0010327515192329,-0.0244489088654518,0.0,0.0,0.0,-0.0096191335469484,60.0,15.796545028686523,0.0,-7.272124236124e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.760885586729272e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0001027868929668,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.591806934215128e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.000102786856587,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004875753656961,285.3298645019531,294.1499938964844,297.6184387207031,294.7089233398437,299.91802978515625,297.8895263671875,286.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400211904197,1.054424014768074e-08,0.0010400107130408,-0.0266716293990612,0.0,0.0,0.0,-0.0100400317460298,60.0,15.70671558380127,0.0,-7.374735844223326e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.760885586729272e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0001027868929668,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.591806934215128e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.000102786856587,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004875753656961,285.3298645019531,294.1499938964844,297.6184387207031,294.7089233398437,299.91802978515625,297.8895263671875,286.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400211904197,1.054424014768074e-08,0.0010400107130408,-0.0266716293990612,0.0,0.0,0.0,-0.0100400317460298,60.0,15.70671558380127,0.0,-7.374735844223326e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
