time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971860,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.841460996540265e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001036353860399,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.654476939933375e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001036353569361,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0004916003090329,285.3378295898437,294.1499938964844,297.4274597167969,294.60009765625,299.8913879394531,297.7393493652344,286.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486063547432,1.1548155320895148e-08,0.0010485948296263,-0.0292993076145648,0.0,0.0,0.0,-0.010537713766098,60.0,15.59523582458496,0.0,-7.496991827338206e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,9.841460996540265e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001036353860399,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.654476939933375e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001036353569361,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0004916003090329,285.3378295898437,294.1499938964844,297.4274597167969,294.60009765625,299.8913879394531,297.7393493652344,286.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486063547432,1.1548155320895148e-08,0.0010485948296263,-0.0292993076145648,0.0,0.0,0.0,-0.010537713766098,60.0,15.59523582458496,0.0,-7.496991827338206e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,9.934784611687064e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.000104618135083,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,7.727061893092468e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001046180987032,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0004962620441801,285.3459167480469,294.1499938964844,297.2142028808594,294.47589111328125,299.8612365722656,297.556640625,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585486888885,1.2710917651759246e-08,0.0010585359996184,-0.0323420129716396,0.0,0.0,0.0,-0.0111141381785273,60.0,15.466520309448242,0.0,-7.63984715490551e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,9.934784611687064e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.000104618135083,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,7.727061893092468e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0001046180987032,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0004962620441801,285.3459167480469,294.1499938964844,297.2142028808594,294.47589111328125,299.8612365722656,297.556640625,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585486888885,1.2710917651759246e-08,0.0010585359996184,-0.0323420129716396,0.0,0.0,0.0,-0.0111141381785273,60.0,15.466520309448242,0.0,-7.63984715490551e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,9.988760575652122e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.0001051865256158,299.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,7.769042713334784e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.000105186489236,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0004989582230336,285.3500366210937,294.1499938964844,297.1000366210937,294.40850830078125,299.84454345703125,297.4519348144531,286.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643010027706,1.3383430363944626e-08,0.0010642876150086,-0.0341014377772808,0.0,0.0,0.0,-0.0114475358277559,60.0,15.396888732910156,0.0,-7.723085815314334e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001004330697469,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001057609260897,299.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.811468094587326e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001057608897099,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000501682923641,285.35418701171875,294.1499938964844,296.98126220703125,294.3378295898437,299.82672119140625,297.3392333984375,286.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701125720515,1.4063063602520742e-08,0.0010700984857976,-0.0358791723847389,0.0,0.0,0.0,-0.0117844566702842,60.0,15.322357177734377,0.0,-7.807663138237332e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001014140725601,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001067939665517,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,7.887768151704222e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001067939301719,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0005065832519903,285.36260986328125,294.1499938964844,296.7311706542969,294.1873779296875,299.7878723144531,297.0960998535156,286.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805656202137,1.5285369414641536e-08,0.0010805503698065,-0.0390755385160446,0.0,0.0,0.0,-0.012390405870974,60.0,15.14836883544922,0.0,-7.9609314695972e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001014140725601,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001067939665517,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31756591796875,0.0,0.0,7.887768151704222e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001067939301719,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0005065832519903,285.36260986328125,294.1499938964844,296.7311706542969,294.1873779296875,299.7878723144531,297.0960998535156,286.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805656202137,1.5285369414641536e-08,0.0010805503698065,-0.0390755385160446,0.0,0.0,0.0,-0.012390405870974,60.0,15.14836883544922,0.0,-7.9609314695972e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0001022190408548,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001076416374417,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,7.950377039378509e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0001076416083378,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0005106042372062,285.37115478515625,294.1499938964844,296.46649169921875,294.02606201171875,299.7447204589844,296.8334350585937,286.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891428682953,1.628834844780158e-08,0.0010891265701502,-0.0416974872350692,0.0,0.0,0.0,-0.0128876250237226,60.0,14.934744834899902,0.0,-8.087809533208201e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0001022190408548,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001076416374417,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,7.950377039378509e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0001076416083378,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0005106042372062,285.37115478515625,294.1499938964844,296.46649169921875,294.02606201171875,299.7447204589844,296.8334350585937,286.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891428682953,1.628834844780158e-08,0.0010891265701502,-0.0416974872350692,0.0,0.0,0.0,-0.0128876250237226,60.0,14.934744834899902,0.0,-8.087809533208201e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001028652914101,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001083221723092,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,8.000640809768811e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0001083221359294,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0005138323758728,285.3798217773437,294.1499938964844,296.1897888183594,293.85546875,299.69635009765625,296.555908203125,286.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960288345813,1.7093565674031197e-08,0.001096011721529,-0.0438018441200256,0.0,0.0,0.0,-0.013286804780364,60.0,14.674907684326172,0.0,-8.190394851226301e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001028652914101,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001083221723092,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,8.000640809768811e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0001083221359294,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0005138323758728,285.3798217773437,294.1499938964844,296.1897888183594,293.85546875,299.69635009765625,296.555908203125,286.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960288345813,1.7093565674031197e-08,0.001096011721529,-0.0438018441200256,0.0,0.0,0.0,-0.013286804780364,60.0,14.674907684326172,0.0,-8.190394851226301e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0001034592860378,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001089476718334,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,8.04684023023583e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0001089476354536,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0005167995113879,285.3886108398437,294.1499938964844,295.90362548828125,293.67724609375,299.6435241699219,296.2676086425781,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023576371371,1.7833674093026275e-08,0.0011023398255929,-0.0457355417311191,0.0,0.0,0.0,-0.0136537058278918,60.0,14.384803771972656,0.0,-8.285255148621219e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0001034592860378,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001089476718334,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,8.04684023023583e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0001089476354536,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0005167995113879,285.3886108398437,294.1499938964844,295.90362548828125,293.67724609375,299.6435241699219,296.2676086425781,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023576371371,1.7833674093026275e-08,0.0011023398255929,-0.0457355417311191,0.0,0.0,0.0,-0.0136537058278918,60.0,14.384803771972656,0.0,-8.285255148621219e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0001036605754052,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,0.0001091596423066,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,8.06249663583003e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001091596132027,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0005178050487302,285.3930358886719,294.1499938964844,295.7577819824219,293.58575439453125,299.6150817871094,296.1204528808594,286.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045024730265,1.808448324425172e-08,0.0011044844286516,-0.0463907234370708,0.0,0.0,0.0,-0.0137780420482158,60.0,14.224650382995604,0.0,-8.3175251575085e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001038049304042,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.000109311651613,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,8.073723438428715e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001093116225092,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,0.0005185261252336,285.39752197265625,294.1499938964844,295.6105651855469,293.4930114746094,299.5855407714844,295.97235107421875,286.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060404358431,1.8264339374241e-08,0.0011060221586376,-0.0468605235219001,0.0,0.0,0.0,-0.0138672040775418,60.0,14.055580139160156,0.0,-8.340704482634467e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0001038716800394,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001093819373636,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,8.078914834186435e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001093819082598,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0005188595387153,285.4064636230469,294.1499938964844,295.3131408691406,293.30450439453125,299.52313232421875,295.67510986328125,286.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110675371252,1.834748708517964e-08,0.0011067354353144,-0.0470776967704296,0.0,0.0,0.0,-0.0139084346592426,60.0,13.688228607177734,-0.0,-8.3514308357735e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0001038716800394,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001093819373636,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,8.078914834186435e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001093819082598,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0005188595387153,285.4064636230469,294.1499938964844,295.3131408691406,293.30450439453125,299.52313232421875,295.67510986328125,286.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110675371252,1.834748708517964e-08,0.0011067354353144,-0.0470776967704296,0.0,0.0,0.0,-0.0139084346592426,60.0,13.688228607177734,-0.0,-8.3514308357735e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001036422254401,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001091403100872,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,8.061068365350366e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0001091402809834,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0005177133716642,285.4154968261719,294.1499938964844,295.013916015625,293.11346435546875,299.45611572265625,295.379150390625,286.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043088743463,1.8061554030168736e-08,0.0011042908299714,-0.0463308282196521,0.0,0.0,0.0,-0.0137666873633861,60.0,13.28173828125,-0.0,-8.31457214189868e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001036422254401,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001091403100872,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,8.061068365350366e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0001091402809834,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0005177133716642,285.4154968261719,294.1499938964844,295.013916015625,293.11346435546875,299.45611572265625,295.379150390625,286.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043088743463,1.8061554030168736e-08,0.0011042908299714,-0.0463308282196521,0.0,0.0,0.0,-0.0137666873633861,60.0,13.28173828125,-0.0,-8.31457214189868e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.000103109407064,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0001085792318917,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,8.019627421163023e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001085791955119,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0005150518845766,285.4245300292969,294.1499938964844,294.7154541015625,292.9217529296875,299.3849792480469,295.0881042480469,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986331617459,1.7397624674231338e-08,0.0010986156994476,-0.0445963218808174,0.0,0.0,0.0,-0.0134375598281621,60.0,12.84243106842041,-0.0,-8.22929990818011e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.000103109407064,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0001085792318917,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,8.019627421163023e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0001085791955119,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,0.0005150518845766,285.4245300292969,294.1499938964844,294.7154541015625,292.9217529296875,299.3849792480469,295.0881042480469,286.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986331617459,1.7397624674231338e-08,0.0010986156994476,-0.0445963218808174,0.0,0.0,0.0,-0.0134375598281621,60.0,12.84243106842041,-0.0,-8.22929990818011e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001023247896227,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.000107752988697,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,7.95860105426982e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001077529595931,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0005111325881443,285.4335632324219,294.1499938964844,294.4203186035156,292.7311706542969,299.3100280761719,294.8047180175781,286.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902737267315,1.641994806789171e-08,0.0010902573121711,-0.0420414470136165,0.0,0.0,0.0,-0.0129528921097517,60.0,12.378106117248535,-0.0,-8.104530024866109e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001023247896227,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,0.000107752988697,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,7.95860105426982e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001077529595931,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0005111325881443,285.4335632324219,294.1499938964844,294.4203186035156,292.7311706542969,299.3100280761719,294.8047180175781,286.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902737267315,1.641994806789171e-08,0.0010902573121711,-0.0420414470136165,0.0,0.0,0.0,-0.0129528921097517,60.0,12.378106117248535,-0.0,-8.104530024866109e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0001018477560137,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001072506493073,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,7.921498036012053e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,0.0001072506129276,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0005087496829219,285.4380798339844,294.1499938964844,294.2748107910156,292.6369323730469,299.2710876464844,294.667236328125,286.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851898696273,1.5825543542291598e-08,0.0010851740371435,-0.040487740188837,0.0,0.0,0.0,-0.0126582169905304,60.0,12.13901424407959,-0.0,-8.029138598431018e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0001013328583212,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,0.000106708430394,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,7.881450437707826e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001067084012902,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0005061776610091,285.44256591796875,294.1499938964844,294.1310729980469,292.543701171875,299.2313842773437,294.5325012207031,286.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797034483402,1.5183966084464373e-08,0.0010796881979331,-0.0388104058802127,0.0,0.0,0.0,-0.0123401610180735,60.0,11.897991180419922,-0.0,-7.948158753379175e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001002349381451,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001055522734532,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,7.796056888764724e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001055522443493,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0005006933934055,285.4515380859375,294.1499938964844,293.85028076171875,292.3612365722656,299.14990234375,294.272216796875,286.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680066188797,1.3815950161699677e-08,0.0010679927654564,-0.0352328196167945,0.0,0.0,0.0,-0.0116619886830449,60.0,11.4164457321167,-0.0,-7.776856847385717e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001002349381451,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001055522734532,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,7.796056888764724e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001055522443493,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0005006933934055,285.4515380859375,294.1499938964844,293.85028076171875,292.3612365722656,299.14990234375,294.272216796875,286.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680066188797,1.3815950161699677e-08,0.0010679927654564,-0.0352328196167945,0.0,0.0,0.0,-0.0116619886830449,60.0,11.4164457321167,-0.0,-7.776856847385717e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,9.912261157296598e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001043809388647,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,7.709542842349038e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0001043809097609,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0004951371229253,285.4604797363281,294.1499938964844,293.5804748535156,292.1858215332031,299.0657653808594,294.0262145996094,286.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561536764726,1.2429997475749133e-08,0.0010561412200331,-0.0316069759428501,0.0,0.0,0.0,-0.0109749110415577,60.0,10.945015907287598,-0.0,-7.605209617622678e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,9.912261157296598e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0001043809388647,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,7.709542842349038e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0001043809097609,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0004951371229253,285.4604797363281,294.1499938964844,293.5804748535156,292.1858215332031,299.0657653808594,294.0262145996094,286.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561536764726,1.2429997475749133e-08,0.0010561412200331,-0.0316069759428501,0.0,0.0,0.0,-0.0109749110415577,60.0,10.945015907287598,-0.0,-7.605209617622678e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.808511094888672e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.0001032883956213,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,7.628847379237413e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001032883665175,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0004899545456282,285.4693298339844,294.1499938964844,293.32421875,292.0195007324219,298.97918701171875,293.7952880859375,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450989939272,1.1137290201190808e-08,0.0010450879344716,-0.0282239597290754,0.0,0.0,0.0,-0.0103340623900294,60.0,10.495231628417969,-0.0,-7.446834615620902e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.808511094888672e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,0.0001032883956213,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,7.628847379237413e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001032883665175,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0004899545456282,285.4693298339844,294.1499938964844,293.32421875,292.0195007324219,298.97918701171875,293.7952880859375,286.68182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450989939272,1.1137290201190808e-08,0.0010450879344716,-0.0282239597290754,0.0,0.0,0.0,-0.0103340623900294,60.0,10.495231628417969,-0.0,-7.446834615620902e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.721355309011416e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0001023706063278,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,7.561059464933351e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.000102370577224,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0004856009909417,285.4781799316406,294.1499938964844,293.0840759277344,291.8643493652344,298.890625,293.57769775390625,286.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358110303059,1.0051359744522871e-08,0.0010358010185882,-0.025381339713931,0.0,0.0,0.0,-0.0097957141697406,60.0,10.076825141906738,-0.0,-7.315080097214377e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.721355309011416e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0001023706063278,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,7.561059464933351e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.000102370577224,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,0.0004856009909417,285.4781799316406,294.1499938964844,293.0840759277344,291.8643493652344,298.890625,293.57769775390625,286.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358110303059,1.0051359744522871e-08,0.0010358010185882,-0.025381339713931,0.0,0.0,0.0,-0.0097957141697406,60.0,10.076825141906738,-0.0,-7.315080097214377e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,9.686388511909172e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,0.0001020023919409,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,7.533863390563056e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,0.000102002362837,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0004838543245568,285.4825744628906,294.1499938964844,292.9708557128906,291.7915954589844,298.8455505371094,293.47430419921875,286.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103208667133,9.615692242448404e-09,0.0010320770088583,-0.0242407228797674,0.0,0.0,0.0,-0.0095797423273324,60.0,9.884000778198242,-0.0,-7.26255038330237e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.656662587076426e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0001016893584164,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,7.510743307648227e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0001016893293126,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0004823694471269,285.48699951171875,294.1499938964844,292.86260986328125,291.7224426269531,298.8000793457031,293.37335205078125,286.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289190104231,9.245314736006094e-09,0.0010289098136126,-0.0232709720730781,0.0,0.0,0.0,-0.0093961292877793,60.0,9.700671195983888,-0.0,-7.218042696877093e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.615274757379666e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001012535212794,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.478552288375795e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001012534994515,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0004803020565304,285.4958190917969,294.1499938964844,292.662353515625,291.5959777832031,298.7079467773437,293.1791381835937,286.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245072189718,8.729635680992942e-09,0.0010244984878227,-0.0219206735491752,0.0,0.0,0.0,-0.0091404765844345,60.0,9.36922836303711,-0.0,-7.156301506938689e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.615274757379666e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001012535212794,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.478552288375795e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001012534994515,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0004803020565304,285.4958190917969,294.1499938964844,292.662353515625,291.5959777832031,298.7079467773437,293.1791381835937,286.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245072189718,8.729635680992942e-09,0.0010244984878227,-0.0219206735491752,0.0,0.0,0.0,-0.0091404765844345,60.0,9.36922836303711,-0.0,-7.156301506938689e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.591766865924e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0001010059713735,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.460268534487113e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001010059495456,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0004791278333868,285.5046691894531,294.1499938964844,292.48590087890625,291.487060546875,298.61444091796875,292.9949035644531,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220018448308,8.436732201744235e-09,0.0010219934629276,-0.0211536567658185,0.0,0.0,0.0,-0.0089952694252133,60.0,9.084038734436035,-0.0,-7.121350620309387e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
