time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974200,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.591766865924e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,0.0001010059713735,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.460268534487113e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001010059495456,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0004791278333868,285.5046691894531,294.1499938964844,292.48590087890625,291.487060546875,298.61444091796875,292.9949035644531,286.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220018448308,8.436732201744235e-09,0.0010219934629276,-0.0211536567658185,0.0,0.0,0.0,-0.0089952694252133,60.0,9.084038734436035,-0.0,-7.121350620309387e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.577627497492358e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001008570834528,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,7.449271652149037e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.000100857054349,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,0.0004784215416293,285.5135498046875,294.1499938964844,292.3358154296875,291.3978881835937,298.5200500488281,292.8219909667969,286.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204944992437,8.260554018590938e-09,0.0010204862337559,-0.0206922870129346,0.0,0.0,0.0,-0.0089079272001981,60.0,8.841239929199219,-0.0,-7.100369003865127e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.577627497492358e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001008570834528,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,7.449271652149037e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.000100857054349,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,0.0004784215416293,285.5135498046875,294.1499938964844,292.3358154296875,291.3978881835937,298.5200500488281,292.8219909667969,286.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204944992437,8.260554018590938e-09,0.0010204862337559,-0.0206922870129346,0.0,0.0,0.0,-0.0089079272001981,60.0,8.841239929199219,-0.0,-7.100369003865127e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.569480607751756e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001007712853606,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,7.442934293067083e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001007712562568,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.000478014582768,285.5224304199219,294.1499938964844,292.214599609375,291.33062744140625,298.4251708984375,292.6645202636719,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196263901889,8.159029896148695e-09,0.0010196182411164,-0.0204264130443334,0.0,0.0,0.0,-0.0088575975969433,60.0,8.643389701843262,-0.0,-7.088292619528147e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.569480607751756e-05,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001007712853606,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,7.442934293067083e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001007712562568,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.000478014582768,285.5224304199219,294.1499938964844,292.214599609375,291.33062744140625,298.4251708984375,292.6645202636719,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196263901889,8.159029896148695e-09,0.0010196182411164,-0.0204264130443334,0.0,0.0,0.0,-0.0088575975969433,60.0,8.643389701843262,-0.0,-7.088292619528147e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.567545203026384e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0001007509054034,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,7.441428897436708e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001007508762995,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0004779178998433,285.52691650390625,294.1499938964844,292.1656494140625,291.3058776855469,298.3777160644531,292.5927124023437,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194205678999,8.134907858448061e-09,0.0010194124188274,-0.0203632395714521,0.0,0.0,0.0,-0.0088456412777304,60.0,8.562084197998047,-0.0,-7.085424158503886e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,9.56676813075319e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.000100742719951,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,7.440824992954731e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0001007426908472,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0004778791044373,285.5314025878906,294.1499938964844,292.1248474121094,291.28741455078125,298.330322265625,292.5256042480469,286.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193379130214,8.12521960824597e-09,0.0010193297639489,-0.0203378666192293,0.0,0.0,0.0,-0.0088408393785357,60.0,8.491557121276855,-0.0,-7.084272368729216e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.568607492838056e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001007620958262,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,7.44225544622168e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001007620667223,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0004779710143338,285.5403747558594,294.1499938964844,292.06915283203125,291.2704162597656,298.236083984375,292.4056701660156,286.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195326758548,8.148127506046876e-09,0.0010195245267823,-0.020397862419486,0.0,0.0,0.0,-0.0088521903380751,60.0,8.382640838623047,-0.0,-7.086995879035386e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.568607492838056e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001007620958262,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,7.44225544622168e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001007620667223,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0004779710143338,285.5403747558594,294.1499938964844,292.06915283203125,291.2704162597656,298.236083984375,292.4056701660156,286.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195326758548,8.148127506046876e-09,0.0010195245267823,-0.020397862419486,0.0,0.0,0.0,-0.0088521903380751,60.0,8.382640838623047,-0.0,-7.086995879035386e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,9.574512660037726e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001008242761599,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,7.446848030667752e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001008242470561,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0004782659816555,285.54937744140625,294.1499938964844,292.04998779296875,291.28173828125,298.1429748535156,292.31036376953125,286.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020161784254,8.221682890052762e-09,0.0010201536351814,-0.020590491592884,0.0,0.0,0.0,-0.0088886553421616,60.0,8.323863983154297,-0.0,-7.095744081198063e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,9.574512660037726e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001008242761599,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,7.446848030667752e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.0001008242470561,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0004782659816555,285.54937744140625,294.1499938964844,292.04998779296875,291.28173828125,298.1429748535156,292.31036376953125,286.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020161784254,8.221682890052762e-09,0.0010201536351814,-0.020590491592884,0.0,0.0,0.0,-0.0088886553421616,60.0,8.323863983154297,-0.0,-7.095744081198063e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,9.581918857293203e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001009022671496,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,7.452608406310901e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001009022380458,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0004786359495483,285.5584411621094,294.1499938964844,292.04998779296875,291.3076477050781,298.05145263671875,292.23944091796875,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209513129666,8.313944199755952e-09,0.0010209430474787,-0.0208321064710617,0.0,0.0,0.0,-0.0089343963190913,60.0,8.305549621582031,-0.0,-7.106724098093764e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,9.581918857293203e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0001009022671496,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,7.452608406310901e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,0.0001009022380458,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0004786359495483,285.5584411621094,294.1499938964844,292.04998779296875,291.3076477050781,298.05145263671875,292.23944091796875,286.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209513129666,8.313944199755952e-09,0.0010209430474787,-0.0208321064710617,0.0,0.0,0.0,-0.0089343963190913,60.0,8.305549621582031,-0.0,-7.106724098093764e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,9.580161713529378e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0001008837571134,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.451241981470957e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001008837352856,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0004785481723956,285.56756591796875,294.1499938964844,292.04998779296875,291.3329772949219,297.9617004394531,292.18896484375,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207640007138,8.292039055390887e-09,0.0010207556188106,-0.0207747388631105,0.0,0.0,0.0,-0.0089235361665487,60.0,8.301817893981934,-0.0,-7.104116406253524e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,9.580161713529378e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0001008837571134,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.451241981470957e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001008837352856,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0004785481723956,285.56756591796875,294.1499938964844,292.04998779296875,291.3329772949219,297.9617004394531,292.18896484375,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207640007138,8.292039055390887e-09,0.0010207556188106,-0.0207747388631105,0.0,0.0,0.0,-0.0089235361665487,60.0,8.301817893981934,-0.0,-7.104116406253524e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.574974683346228e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0001008291437756,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.447207462973893e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0001008291146717,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,0.0004782890900969,285.5721130371094,294.1499938964844,292.04998779296875,291.3454284667969,297.9174499511719,292.1693420410156,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202099801972,8.227409864502988e-09,0.0010202017147094,-0.0206054896116256,0.0,0.0,0.0,-0.0088914902880787,60.0,8.300406455993652,-0.0,-7.096425491681657e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,9.567679080646484e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0001007523096632,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,7.441532943630591e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0001007522878353,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004779246519319,285.5766906738281,294.1499938964844,292.04998779296875,291.35772705078125,297.8736877441406,292.1528015136719,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194327915087,8.136502138711421e-09,0.0010194246424362,-0.0203674174845218,0.0,0.0,0.0,-0.0088464245200157,60.0,8.298614501953125,-0.0,-7.085613873414331e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,9.552387928124516e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001005912854452,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.429639663314447e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001005912636173,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0004771608219016,285.5858154296875,294.1499938964844,292.04998779296875,291.3818664550781,297.7872619628906,292.1258544921875,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178051888942,7.945972768652611e-09,0.0010177972726523,-0.0198684372007846,0.0,0.0,0.0,-0.0087519800290465,60.0,8.295010566711426,-0.0,-7.062981666194902e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,9.552387928124516e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001005912854452,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.429639663314447e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001005912636173,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0004771608219016,285.5858154296875,294.1499938964844,292.04998779296875,291.3818664550781,297.7872619628906,292.1258544921875,286.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178051888942,7.945972768652611e-09,0.0010177972726523,-0.0198684372007846,0.0,0.0,0.0,-0.0087519800290465,60.0,8.295010566711426,-0.0,-7.062981666194902e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,9.543743362883106e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001005002559395,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,7.42291595088318e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001005002341116,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0004767290374729,285.594970703125,294.1499938964844,292.04998779296875,291.4053649902344,297.7026062011719,292.1065979003906,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168832959607,7.838258042625057e-09,0.0010168754961341,-0.0195863377302885,0.0,0.0,0.0,-0.008698577992618,60.0,8.294736862182617,-0.0,-7.050202555092255e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,9.543743362883106e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001005002559395,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,7.42291595088318e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001005002341116,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.0004767290374729,285.594970703125,294.1499938964844,292.04998779296875,291.4053649902344,297.7026062011719,292.1065979003906,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168832959607,7.838258042625057e-09,0.0010168754961341,-0.0195863377302885,0.0,0.0,0.0,-0.008698577992618,60.0,8.294736862182617,-0.0,-7.050202555092255e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,9.551767288940027e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001005847516353,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,7.429157267324626e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001005847298074,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.000477129855426,285.60418701171875,294.1499938964844,292.04998779296875,291.42822265625,297.6192932128906,292.0919494628906,286.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177375515922,7.938218082870208e-09,0.0010177296353504,-0.0198481287807226,0.0,0.0,0.0,-0.0087481290102005,60.0,8.303153991699219,-0.0,-7.062061513352091e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,9.551767288940027e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001005847516353,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,7.429157267324626e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0001005847298074,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,0.000477129855426,285.60418701171875,294.1499938964844,292.04998779296875,291.42822265625,297.6192932128906,292.0919494628906,286.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177375515922,7.938218082870208e-09,0.0010177296353504,-0.0198481287807226,0.0,0.0,0.0,-0.0087481290102005,60.0,8.303153991699219,-0.0,-7.062061513352091e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.592147398507224e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001010099731502,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.460563938366249e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001010099513223,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,0.0004791469546034,285.6134338378906,294.1499938964844,292.04998779296875,291.45037841796875,297.5371398925781,292.0800476074219,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220386320725,8.441308096962531e-09,0.001022030133754,-0.0211656410247087,0.0,0.0,0.0,-0.0089975260198116,60.0,8.328755378723145,-0.0,-7.121895606587715e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.592147398507224e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001010099731502,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,7.460563938366249e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001010099513223,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,0.0004791469546034,285.6134338378906,294.1499938964844,292.04998779296875,291.45037841796875,297.5371398925781,292.0800476074219,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220386320725,8.441308096962531e-09,0.001022030133754,-0.0211656410247087,0.0,0.0,0.0,-0.0089975260198116,60.0,8.328755378723145,-0.0,-7.121895606587715e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.639845666242763e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0001015122543321,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,7.497661863453686e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001015122325043,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0004815295396838,285.6181030273437,294.1499938964844,292.04998779296875,291.4612121582031,297.496337890625,292.0749206542969,286.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271205101162,9.035578507621269e-09,0.0010271114297211,-0.0227217990905046,0.0,0.0,0.0,-0.0092921294271945,60.0,8.354988098144531,-0.0,-7.192899431629486e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,9.716075874166565e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0001023149961838,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,7.556952186860144e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0001023149743559,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0004853374266531,285.6228332519531,294.1499938964844,292.04998779296875,291.47186279296875,297.45556640625,292.0704650878906,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352446697652,9.985352988906016e-09,0.0010352347744628,-0.0252085346728563,0.0,0.0,0.0,-0.0097629828378558,60.0,8.397486686706543,-0.0,-7.30710922880462e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.944770863512532e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001047232653945,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,7.734826795058325e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001047232435666,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0004967611748725,285.6324462890625,294.1499938964844,292.04998779296875,291.4925842285156,297.373779296875,292.0628662109375,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596046922728,1.2834765250602231e-08,0.0010595918865874,-0.0326660461723804,0.0,0.0,0.0,-0.0111755188554525,60.0,8.530363082885742,-0.0,-7.655143008378219e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,9.944770863512532e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001047232653945,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,7.734826795058325e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001047232435666,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0004967611748725,285.6324462890625,294.1499938964844,292.04998779296875,291.4925842285156,297.373779296875,292.0628662109375,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596046922728,1.2834765250602231e-08,0.0010595918865874,-0.0326660461723804,0.0,0.0,0.0,-0.0111755188554525,60.0,8.530363082885742,-0.0,-7.655143008378219e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001031393985613,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001086108022718,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,8.021957910386845e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.000108610773168,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0005152019439265,285.6424255371094,294.1499938964844,292.04998779296875,291.5126037597656,297.2907409667969,292.05694580078125,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989325819537,1.7434585330988742e-08,0.0010989151196554,-0.0446929112076759,0.0,0.0,0.0,-0.013455799780786,60.0,8.750749588012695,-0.0,-8.234037096599425e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001031393985613,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,0.0001086108022718,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,8.021957910386845e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.000108610773168,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0005152019439265,285.6424255371094,294.1499938964844,292.04998779296875,291.5126037597656,297.2907409667969,292.05694580078125,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989325819537,1.7434585330988742e-08,0.0010989151196554,-0.0446929112076759,0.0,0.0,0.0,-0.013455799780786,60.0,8.750749588012695,-0.0,-8.234037096599425e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0001074112951755,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001131093158619,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,8.354216697625816e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0001131092867581,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.000536540930625,285.6528625488281,294.1499938964844,292.04998779296875,291.5318298339844,297.2059936523437,292.0532531738281,286.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444507399573,2.2757626894076572e-08,0.0011444279225543,-0.0585866533219814,0.0,0.0,0.0,-0.0160946398973464,60.0,9.039917945861816,-0.0,-8.93024676429377e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0001074112951755,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001131093158619,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,8.354216697625816e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0001131092867581,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,0.000536540930625,285.6528625488281,294.1499938964844,292.04998779296875,291.5318298339844,297.2059936523437,292.0532531738281,286.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444507399573,2.2757626894076572e-08,0.0011444279225543,-0.0585866533219814,0.0,0.0,0.0,-0.0160946398973464,60.0,9.039917945861816,-0.0,-8.93024676429377e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001111606325139,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001170575487776,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,8.645831985631958e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001170575196738,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0005552696529775,285.6636962890625,294.1499938964844,292.04998779296875,291.55029296875,297.11993408203125,292.0514221191406,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844045948237,2.7429789994926068e-08,0.0011843771208077,-0.0707544460892677,0.0,0.0,0.0,-0.0184108223766088,60.0,9.33845329284668,-0.0,-9.564569580788884e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001111606325139,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001170575487776,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,8.645831985631958e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001170575196738,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0005552696529775,285.6636962890625,294.1499938964844,292.04998779296875,291.55029296875,297.11993408203125,292.0514221191406,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844045948237,2.7429789994926068e-08,0.0011843771208077,-0.0707544460892677,0.0,0.0,0.0,-0.0184108223766088,60.0,9.33845329284668,-0.0,-9.564569580788884e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0001124629561672,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001184289576485,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,8.747124229557812e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669250488281,0.0,0.0,0.0001184289285447,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0005617749993689,285.6692199707031,294.1499938964844,292.04998779296875,291.5592041015625,297.07684326171875,292.0509338378906,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983013246208,2.905273177589153e-08,0.0011982722207903,-0.0749741643667221,0.0,0.0,0.0,-0.0192154739052057,60.0,9.465415000915527,-0.0,-9.789991395336985e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0001130522286985,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001190494804177,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705261230469,0.0,0.0,8.792956214165315e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001190494585898,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0005647185025736,285.6748046875,294.1499938964844,292.04998779296875,291.56793212890625,297.0340881347656,292.05059814453125,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045876355841,2.9787075916942743e-08,0.0012045579496771,-0.0768822133541107,0.0,0.0,0.0,-0.0195795502513647,60.0,9.55882453918457,-0.0,-9.892850982851088e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,0.0001115953709813,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0001175153447547,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,8.679644815856591e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001175153156509,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0005574412643909,285.6858215332031,294.1499938964844,292.04998779296875,291.5847473144531,296.95050048828125,292.0502624511719,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890546884387,2.7971516658453772e-08,0.0011890266323462,-0.0721633657813072,0.0,0.0,0.0,-0.0186794679611921,60.0,9.61598014831543,-0.0,-9.639520470727805e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,0.0001115953709813,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0001175153447547,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,8.679644815856591e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001175153156509,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0005574412643909,285.6858215332031,294.1499938964844,292.04998779296875,291.5847473144531,296.95050048828125,292.0502624511719,286.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890546884387,2.7971516658453772e-08,0.0011890266323462,-0.0721633657813072,0.0,0.0,0.0,-0.0186794679611921,60.0,9.61598014831543,-0.0,-9.639520470727805e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
