time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976540,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.000107526058855,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.000113230154966,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,8.363142114831135e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001132301331381,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0005371142178773,285.69647216796875,294.1499938964844,292.04998779296875,291.6007080078125,296.87164306640625,292.05010986328125,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457010405138,2.2900564999872586e-08,0.0011456781066954,-0.0589592866599559,0.0,0.0,0.0,-0.01616564206779,60.0,9.464940071105955,-0.0,-8.949326968377137e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.000107526058855,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.000113230154966,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,8.363142114831135e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001132301331381,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0005371142178773,285.69647216796875,294.1499938964844,292.04998779296875,291.6007080078125,296.87164306640625,292.05010986328125,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457010405138,2.2900564999872586e-08,0.0011456781066954,-0.0589592866599559,0.0,0.0,0.0,-0.01616564206779,60.0,9.464940071105955,-0.0,-8.949326968377137e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001028778497129,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0001083353708963,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,8.00161506049335e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001083353490685,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0005138954729773,285.7066650390625,294.1499938964844,292.04998779296875,291.6158142089844,296.7978820800781,292.050048828125,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961759835481,1.7108591876535684e-08,0.0010961588704958,-0.0438410937786102,0.0,0.0,0.0,-0.0132943484932184,60.0,9.202863693237305,-0.0,-8.192313316612856e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001028778497129,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0001083353708963,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,8.00161506049335e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001083353490685,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0005138954729773,285.7066650390625,294.1499938964844,292.04998779296875,291.6158142089844,296.7978820800781,292.050048828125,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961759835481,1.7108591876535684e-08,0.0010961588704958,-0.0438410937786102,0.0,0.0,0.0,-0.0132943484932184,60.0,9.202863693237305,-0.0,-8.192313316612856e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,9.880389552563428e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.00010404529894,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,7.68475147197023e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001040452771121,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0004935453180223,285.71649169921875,294.1499938964844,292.04998779296875,291.6300048828125,296.72808837890625,292.050048828125,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527654085308,1.2032469243195011e-08,0.0010527534177526,-0.0305667389184236,0.0,0.0,0.0,-0.0107778953388333,60.0,8.922428131103516,-0.0,-7.556328540658799e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,9.880389552563428e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.00010404529894,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,7.68475147197023e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001040452771121,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.0004935453180223,285.71649169921875,294.1499938964844,292.04998779296875,291.6300048828125,296.72808837890625,292.050048828125,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527654085308,1.2032469243195011e-08,0.0010527534177526,-0.0305667389184236,0.0,0.0,0.0,-0.0107778953388333,60.0,8.922428131103516,-0.0,-7.556328540658799e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,9.727651922730728e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0001024368975777,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,7.565955456811935e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001024368757498,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0004859157488681,285.7212829589844,294.1499938964844,292.04998779296875,291.6367492675781,296.69451904296875,292.0500183105469,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364942718297,1.0129435068506613e-08,0.0010364841436967,-0.0255857203155756,0.0,0.0,0.0,-0.0098344981670379,60.0,8.79786205291748,-0.0,-7.324511841488859e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,9.60963952820748e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001011941712931,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,7.47416852391325e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0001011941494653,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0004800208262167,285.7260131835937,294.1499938964844,292.04998779296875,291.6432800292969,296.66168212890625,292.0500183105469,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239200200885,8.659083228224063e-09,0.0010239112889394,-0.0217359066009521,0.0,0.0,0.0,-0.0091055817902088,60.0,8.691884994506836,-0.0,-7.147873049007103e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,9.465987386647612e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.968144149752334e-05,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,7.362438918789849e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,9.96814196696505e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0004728451021946,285.73541259765625,294.1499938964844,292.04998779296875,291.6556396484375,296.5975952148437,292.04998779296875,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086006950587,6.869280699817182e-09,0.0010085938265547,-0.0170484222471714,0.0,0.0,0.0,-0.0082182344049215,60.0,8.535906791687012,-0.0,-6.935764673698942e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,9.465987386647612e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.968144149752334e-05,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,7.362438918789849e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,9.96814196696505e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0004728451021946,285.73541259765625,294.1499938964844,292.04998779296875,291.6556396484375,296.5975952148437,292.04998779296875,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086006950587,6.869280699817182e-09,0.0010085938265547,-0.0170484222471714,0.0,0.0,0.0,-0.0082182344049215,60.0,8.535906791687012,-0.0,-6.935764673698942e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,9.450856305193156e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,9.952209802577272e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,7.350670057348907e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,9.952208347385748e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.0004720892757177,285.7447814941406,294.1499938964844,292.04998779296875,291.6670227050781,296.5348205566406,292.0499572753906,286.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069843847304,6.680746622578226e-09,0.0010069777490571,-0.0165545847266912,0.0,0.0,0.0,-0.0081247501075267,60.0,8.466750144958496,-0.0,-6.913607819569735e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,9.450856305193156e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,9.952209802577272e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,7.350670057348907e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,9.952208347385748e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.0004720892757177,285.7447814941406,294.1499938964844,292.04998779296875,291.6670227050781,296.5348205566406,292.0499572753906,286.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069843847304,6.680746622578226e-09,0.0010069777490571,-0.0165545847266912,0.0,0.0,0.0,-0.0081247501075267,60.0,8.466750144958496,-0.0,-6.913607819569735e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,9.527891234029084e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.000100333316368,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,7.410586113110185e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001003332945401,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.000475937325973,285.7542419433594,294.1499938964844,292.04998779296875,291.67742919921875,296.4725952148437,292.0499572753906,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.64051488744144e-09,0.0010151813039556,-0.0190684478729963,0.0,0.0,0.0,-0.0086005311459302,60.0,8.46748161315918,-0.0,-7.026773118923303e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,9.527891234029084e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.000100333316368,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,7.410586113110185e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001003332945401,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.000475937325973,285.7542419433594,294.1499938964844,292.04998779296875,291.67742919921875,296.4725952148437,292.0499572753906,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.64051488744144e-09,0.0010151813039556,-0.0190684478729963,0.0,0.0,0.0,-0.0086005311459302,60.0,8.46748161315918,-0.0,-7.026773118923303e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.678101923782378e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001019151095533,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,7.52741689211689e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001019150950014,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0004834406718146,285.76385498046875,294.1499938964844,292.04998779296875,291.68682861328125,296.4106750488281,292.04998779296875,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311923688277,9.512012510981549e-09,0.0010311829391866,-0.0239692740142345,0.0,0.0,0.0,-0.0095283053815364,60.0,8.538250923156738,-0.0,-7.250078937204307e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,9.678101923782378e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001019151095533,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,7.52741689211689e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001019150950014,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0004834406718146,285.76385498046875,294.1499938964844,292.04998779296875,291.68682861328125,296.4106750488281,292.04998779296875,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311923688277,9.512012510981549e-09,0.0010311829391866,-0.0239692740142345,0.0,0.0,0.0,-0.0095283053815364,60.0,8.538250923156738,-0.0,-7.250078937204307e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.761429828358814e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0001027925973176,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,7.592227484565228e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0001027925754897,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0004876030725426,285.76873779296875,294.1499938964844,292.04998779296875,291.691162109375,296.3797302246094,292.04998779296875,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400714818388,1.0550217588445321e-08,0.0010400610044598,-0.0266872756183147,0.0,0.0,0.0,-0.0100429905578494,60.0,8.586085319519043,-0.0,-7.3754605978138e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.84865182545036e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0001037110851029,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,7.66006633057259e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001037110632751,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0004919599741697,285.7736511230469,294.1499938964844,292.04998779296875,291.6952209472656,296.3487854003906,292.04998779296875,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493635199964,1.1636950070226248e-08,0.0010493518784642,-0.0295316968113183,0.0,0.0,0.0,-0.0105817224830389,60.0,8.641143798828125,-0.0,-7.507853894139771e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0001001121345325,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001054229360306,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,7.786503556417301e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0001054229142027,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0005000802921131,285.7835998535156,294.1499938964844,292.04998779296875,291.7025756835937,296.2870788574219,292.04998779296875,286.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666847229003,1.3662400988323498e-08,0.0010666709858924,-0.0348311886191368,0.0,0.0,0.0,-0.0115858232602477,60.0,8.754615783691406,-0.0,-7.757746800507449e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646423339844,0.0,0.0,0.0001001121345325,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001054229360306,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,7.786503556417301e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,0.0001054229142027,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,0.0005000802921131,285.7835998535156,294.1499938964844,292.04998779296875,291.7025756835937,296.2870788574219,292.04998779296875,286.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666847229003,1.3662400988323498e-08,0.0010666709858924,-0.0348311886191368,0.0,0.0,0.0,-0.0115858232602477,60.0,8.754615783691406,-0.0,-7.757746800507449e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0001013689688988,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0001067464399966,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,7.884256774559617e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001067464181687,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,0.0005063583957962,285.793701171875,294.1499938964844,292.04998779296875,291.7088317871094,296.22576904296875,292.04998779296875,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800807503983,1.5228389216304098e-08,0.0010800656164065,-0.0389265567064285,0.0,0.0,0.0,-0.0123621709644794,60.0,8.8555326461792,-0.0,-7.953752856337817e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0001013689688988,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0001067464399966,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,7.884256774559617e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001067464181687,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,0.0005063583957962,285.793701171875,294.1499938964844,292.04998779296875,291.7088317871094,296.22576904296875,292.04998779296875,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800807503983,1.5228389216304098e-08,0.0010800656164065,-0.0389265567064285,0.0,0.0,0.0,-0.0123621709644794,60.0,8.8555326461792,-0.0,-7.953752856337817e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001022603973979,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001076851622201,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,7.953590102260932e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001076851403922,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0005108112818561,285.80389404296875,294.1499938964844,292.04998779296875,291.7140197753906,296.16510009765625,292.04998779296875,286.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895807063207,1.6339106068130604e-08,0.0010895644081756,-0.0418301522731781,0.0,0.0,0.0,-0.0129128070548176,60.0,8.934985160827637,-0.0,-8.094256287449755e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001022603973979,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.0001076851622201,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,7.953590102260932e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001076851403922,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0005108112818561,285.80389404296875,294.1499938964844,292.04998779296875,291.7140197753906,296.16510009765625,292.04998779296875,286.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895807063207,1.6339106068130604e-08,0.0010895644081756,-0.0418301522731781,0.0,0.0,0.0,-0.0129128070548176,60.0,8.934985160827637,-0.0,-8.094256287449755e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.000102877318568,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001083348033716,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,8.001572859939188e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.0001083347815438,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0005138929118402,285.8141174316406,294.1499938964844,292.04998779296875,291.71807861328125,296.10498046875,292.04998779296875,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096150255762,1.7107778305103242e-08,0.0010961331427097,-0.0438389852643013,0.0,0.0,0.0,-0.013293850235641,60.0,8.996162414550781,-0.0,-8.19221170900164e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.000102877318568,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001083348033716,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,8.001572859939188e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.0001083347815438,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0005138929118402,285.8141174316406,294.1499938964844,292.04998779296875,291.71807861328125,296.10498046875,292.04998779296875,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096150255762,1.7107778305103242e-08,0.0010961331427097,-0.0438389852643013,0.0,0.0,0.0,-0.013293850235641,60.0,8.996162414550781,-0.0,-8.19221170900164e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0001032041982398,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0001086790289264,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,8.026997238630429e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,0.0001086790070985,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0005155258113518,285.8192443847656,294.1499938964844,292.04998779296875,291.7196960449219,296.0751953125,292.04998779296875,286.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996321216225,1.7515077388452482e-08,0.0010996145429089,-0.0449032001197338,0.0,0.0,0.0,-0.0134957591071724,60.0,9.020747184753418,-0.0,-8.244353466579923e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0001034288943628,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.000108915643068,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,8.044473361223936e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0001089156212401,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005166481714695,285.82440185546875,294.1499938964844,292.04998779296875,291.72100830078125,296.0456237792969,292.04998779296875,286.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020298115909,1.7795050766267195e-08,0.0011020120000466,-0.0456346422433853,0.0,0.0,0.0,-0.0136345708742737,60.0,9.042403221130373,-0.0,-8.280290586526463e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0001034478482324,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001089356010197,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,8.04594747023657e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001089355791918,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0005167428753338,285.834716796875,294.1499938964844,292.04998779296875,291.7228088378906,295.9872741699219,292.04998779296875,286.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022313265129,1.7818649666878628e-08,0.0011022135149687,-0.0456962920725345,0.0,0.0,0.0,-0.0136462682858109,60.0,9.061243057250977,-0.0,-8.283323182922686e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0001034478482324,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001089356010197,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,8.04594747023657e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084045410156,0.0,0.0,0.0001089355791918,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0005167428753338,285.834716796875,294.1499938964844,292.04998779296875,291.7228088378906,295.9872741699219,292.04998779296875,286.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022313265129,1.7818649666878628e-08,0.0011022135149687,-0.0456962920725345,0.0,0.0,0.0,-0.0136462682858109,60.0,9.061243057250977,-0.0,-8.283323182922686e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001033191292663,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001088000499294,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,8.035935752559453e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0001088000281015,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0005160999135114,285.84503173828125,294.1499938964844,292.04998779296875,291.723388671875,295.9301147460937,292.04998779296875,286.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008594883605,1.7658244644280785e-08,0.0011008417932316,-0.0452772416174411,0.0,0.0,0.0,-0.0135667491704225,60.0,9.054838180541992,-0.0,-8.262720285756586e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001033191292663,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0001088000499294,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,8.035935752559453e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0001088000281015,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0005160999135114,285.84503173828125,294.1499938964844,292.04998779296875,291.723388671875,295.9301147460937,292.04998779296875,286.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008594883605,1.7658244644280785e-08,0.0011008417932316,-0.0452772416174411,0.0,0.0,0.0,-0.0135667491704225,60.0,9.054838180541992,-0.0,-8.262720285756586e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001032207364914,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001086964402929,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,8.028282900340855e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001086964184651,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0005156084080226,285.8553161621094,294.1499938964844,292.04998779296875,291.723388671875,295.8741760253906,292.04998779296875,287.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998109355568,1.753563516615486e-08,0.0010997934732586,-0.044956911355257,0.0,0.0,0.0,-0.0135059664025902,60.0,9.040470123291016,-0.0,-8.246989580129593e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0001032207364914,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0001086964402929,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,8.028282900340855e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001086964184651,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0005156084080226,285.8553161621094,294.1499938964844,292.04998779296875,291.723388671875,295.8741760253906,292.04998779296875,287.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998109355568,1.753563516615486e-08,0.0010997934732586,-0.044956911355257,0.0,0.0,0.0,-0.0135059664025902,60.0,9.040470123291016,-0.0,-8.246989580129593e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001031450374284,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001086167249013,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,8.022395195439458e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0001086167030734,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0005152302910573,285.8656005859375,294.1499938964844,292.04998779296875,291.723388671875,295.81939697265625,292.04998779296875,287.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990041773766,1.7441298183484832e-08,0.0010989868314936,-0.0447104312479496,0.0,0.0,0.0,-0.0134591991081833,60.0,9.025232315063477,-0.0,-8.234895432224222e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001031450374284,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001086167249013,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,8.022395195439458e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0001086167030734,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0005152302910573,285.8656005859375,294.1499938964844,292.04998779296875,291.723388671875,295.81939697265625,292.04998779296875,287.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990041773766,1.7441298183484832e-08,0.0010989868314936,-0.0447104312479496,0.0,0.0,0.0,-0.0134591991081833,60.0,9.025232315063477,-0.0,-8.234895432224222e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0001031147767207,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.000108584856207,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,8.02004142315127e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,0.0001085848416551,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0005150791257619,285.8707275390625,294.1499938964844,292.04998779296875,291.723388671875,295.79248046875,292.04998779296875,287.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986817069351,1.7403584351427526e-08,0.0010986642446368,-0.0446118973195552,0.0,0.0,0.0,-0.0134405028074979,60.0,9.017817497253418,-0.0,-8.230063741621052e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001030896310112,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,0.0001085583789972,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,8.018085645744577e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0001085583571693,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0005149535136297,285.8758544921875,294.1499938964844,292.04998779296875,291.723388671875,295.76580810546875,292.04998779296875,287.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984137188643,1.7372247640423666e-08,0.0010983963729813,-0.0445300228893756,0.0,0.0,0.0,-0.0134249674156308,60.0,9.010610580444336,-0.0,-8.226049175164007e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0001030543571687,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.0001085212352336,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,8.01534260972403e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.0001085212134057,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0005147773190401,285.8861389160156,294.1499938964844,292.04998779296875,291.723388671875,295.7133178710937,292.04998779296875,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980376973748,1.7328282808648513e-08,0.0010980203514918,-0.0444151498377323,0.0,0.0,0.0,-0.0134031726047396,60.0,8.996953964233398,-0.0,-8.22041954506858e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
