time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978880,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0001030543571687,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.0001085212352336,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,8.01534260972403e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.0001085212134057,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0005147773190401,285.8861389160156,294.1499938964844,292.04998779296875,291.723388671875,295.7133178710937,292.04998779296875,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980376973748,1.7328282808648513e-08,0.0010980203514918,-0.0444151498377323,0.0,0.0,0.0,-0.0134031726047396,60.0,8.996953964233398,-0.0,-8.22041954506858e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001030360290315,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.000108501932118,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,8.013917249627411e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001085019175661,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0005146858165971,285.8963928222656,294.1499938964844,292.04998779296875,291.723388671875,295.6618957519531,292.04998779296875,287.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978422360494,1.7305437083336983e-08,0.0010978248901665,-0.0443554557859897,0.0,0.0,0.0,-0.0133918458595871,60.0,8.98432445526123,-0.0,-8.217494240625457e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001030360290315,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.000108501932118,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,8.013917249627411e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001085019175661,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,0.0005146858165971,285.8963928222656,294.1499938964844,292.04998779296875,291.723388671875,295.6618957519531,292.04998779296875,287.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978422360494,1.7305437083336983e-08,0.0010978248901665,-0.0443554557859897,0.0,0.0,0.0,-0.0133918458595871,60.0,8.98432445526123,-0.0,-8.217494240625457e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0001030339699354,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0001084997638827,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,8.013756450964138e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001084997493308,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0005146755138412,285.9066162109375,294.1499938964844,292.04998779296875,291.723388671875,295.61151123046875,292.04998779296875,287.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978201171383,1.7302856036849334e-08,0.0010978027712553,-0.0443487092852592,0.0,0.0,0.0,-0.0133905662223696,60.0,8.972689628601074,-0.0,-8.217163838253327e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0001030339699354,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0001084997638827,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,8.013756450964138e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001084997493308,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0005146755138412,285.9066162109375,294.1499938964844,292.04998779296875,291.723388671875,295.61151123046875,292.04998779296875,287.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978201171383,1.7302856036849334e-08,0.0010978027712553,-0.0443487092852592,0.0,0.0,0.0,-0.0133905662223696,60.0,8.972689628601074,-0.0,-8.217163838253327e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001030456260195,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0001085120384232,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,8.014663035282865e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0001085120165953,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0005147337215021,285.9168701171875,294.1499938964844,292.04998779296875,291.723388671875,295.56219482421875,292.04998779296875,287.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979442158713,1.7317365319513556e-08,0.0010979268699884,-0.0443866215646266,0.0,0.0,0.0,-0.0133977588266134,60.0,8.962011337280273,-0.0,-8.21902190750734e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001030456260195,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0001085120384232,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,8.014663035282865e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0001085120165953,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0005147337215021,285.9168701171875,294.1499938964844,292.04998779296875,291.723388671875,295.56219482421875,292.04998779296875,287.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979442158713,1.7317365319513556e-08,0.0010979268699884,-0.0443866215646266,0.0,0.0,0.0,-0.0133977588266134,60.0,8.962011337280273,-0.0,-8.21902190750734e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,0.0001030582643579,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0001085253388737,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,8.015646017156541e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001085253243218,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.0005147968768142,285.9219665527344,294.1499938964844,292.04998779296875,291.723388671875,295.5380859375,292.04998779296875,287.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980787919834,1.7333103841110642e-08,0.0010980614461004,-0.0444277487695217,0.0,0.0,0.0,-0.0134055623784661,60.0,8.957139015197754,-0.0,-8.221037006705957e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,0.0001030725616146,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001085404001059,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,8.01675851107575e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.000108540385554,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0005148682976141,285.9270935058594,294.1499938964844,292.04998779296875,291.723388671875,295.51416015625,292.04998779296875,287.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982317617163,1.7350918923852987e-08,0.0010982144158333,-0.0444742925465106,0.0,0.0,0.0,-0.0134143969044089,60.0,8.952435493469238,-0.0,-8.223317848887748e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001031060382956,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001085756521206,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,8.019361848710105e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001085756375687,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0005150355282239,285.93731689453125,294.1499938964844,292.04998779296875,291.723388671875,295.4668273925781,292.04998779296875,287.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985874105244,1.7392620677014747e-08,0.0010985700646415,-0.0445832498371601,0.0,0.0,0.0,-0.0134350648149847,60.0,8.94337272644043,-0.0,-8.228658998632454e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001031060382956,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001085756521206,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,8.019361848710105e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001085756375687,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0005150355282239,285.93731689453125,294.1499938964844,292.04998779296875,291.723388671875,295.4668273925781,292.04998779296875,287.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985874105244,1.7392620677014747e-08,0.0010985700646415,-0.0445832498371601,0.0,0.0,0.0,-0.0134350648149847,60.0,8.94337272644043,-0.0,-8.228658998632454e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0001031522042467,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,0.0001086242700694,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,8.022952533792704e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0001086242555174,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0005152661469765,285.9475402832031,294.1499938964844,292.04998779296875,291.723388671875,295.4207458496094,292.04998779296875,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990793816745,1.745013200604717e-08,0.0010990619193762,-0.0447335131466388,0.0,0.0,0.0,-0.013463576324284,60.0,8.935169219970703,-0.0,-8.236028037345022e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0001031522042467,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,0.0001086242700694,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,8.022952533792704e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0001086242555174,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,0.0005152661469765,285.9475402832031,294.1499938964844,292.04998779296875,291.723388671875,295.4207458496094,292.04998779296875,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990793816745,1.745013200604717e-08,0.0010990619193762,-0.0447335131466388,0.0,0.0,0.0,-0.013463576324284,60.0,8.935169219970703,-0.0,-8.236028037345022e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0001032028012559,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.000108677544631,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,8.026887371670455e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0001086775300791,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0005155188846401,285.9577331542969,294.1499938964844,292.04998779296875,291.723388671875,295.3753662109375,292.04998779296875,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996183846145,1.7513162475779612e-08,0.0010996009223163,-0.0448981970548629,0.0,0.0,0.0,-0.013494823127985,60.0,8.927390098571777,-0.0,-8.24410761879335e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0001032028012559,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.000108677544631,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,8.026887371670455e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0001086775300791,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0005155188846401,285.9577331542969,294.1499938964844,292.04998779296875,291.723388671875,295.3753662109375,292.04998779296875,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996183846145,1.7513162475779612e-08,0.0010996009223163,-0.0448981970548629,0.0,0.0,0.0,-0.013494823127985,60.0,8.927390098571777,-0.0,-8.24410761879335e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001032609070534,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,0.0001087387354345,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,8.031407196540385e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001087387208826,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0005158091662451,285.96795654296875,294.1499938964844,292.04998779296875,291.723388671875,295.3312072753906,292.04998779296875,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100237481296,1.7585552569698848e-08,0.0011002199025824,-0.0450873263180255,0.0,0.0,0.0,-0.0135307097807526,60.0,8.920210838317871,-0.0,-8.25339228072153e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,0.0001032609070534,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,0.0001087387354345,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,8.031407196540385e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001087387208826,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0005158091662451,285.96795654296875,294.1499938964844,292.04998779296875,291.723388671875,295.3312072753906,292.04998779296875,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100237481296,1.7585552569698848e-08,0.0011002199025824,-0.0450873263180255,0.0,0.0,0.0,-0.0135307097807526,60.0,8.920210838317871,-0.0,-8.25339228072153e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001032908621709,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299865722656,0.0,0.0,0.0001087702767108,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,8.033736958168447e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0001087702621589,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0005159587599337,285.9730529785156,294.1499938964844,292.04998779296875,291.723388671875,295.3094177246094,292.04998779296875,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005572741851,1.7622872050537808e-08,0.0011005395790562,-0.0451848246157169,0.0,0.0,0.0,-0.0135492142289876,60.0,8.916722297668457,-0.0,-8.258180628217816e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,0.0001033215521601,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001088026037905,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,8.03612419986166e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001088025892386,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0005161120789125,285.9781494140625,294.1499938964844,292.04998779296875,291.723388671875,295.2878723144531,292.04998779296875,287.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008841684088,1.7661111684219577e-08,0.0011008664732798,-0.045284729450941,0.0,0.0,0.0,-0.0135681703686714,60.0,8.913309097290039,-0.0,-8.26308834689371e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0001033839871524,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001088683420675,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,8.040980173973367e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001088683275156,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0005164239555597,285.9883117675781,294.1499938964844,292.04998779296875,291.723388671875,295.245361328125,292.04998779296875,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,8.906588554382324,-0.0,-8.27307644613029e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0001033839871524,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001088683420675,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,8.040980173973367e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0001088683275156,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0005164239555597,285.9883117675781,294.1499938964844,292.04998779296875,291.723388671875,295.245361328125,292.04998779296875,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,8.906588554382324,-0.0,-8.27307644613029e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001034460583468,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001089337092707,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,8.045807771850377e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001089336947188,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0005167340277694,285.9984741210937,294.1499938964844,292.04998779296875,291.723388671875,295.2043762207031,292.04998779296875,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102210022509,1.7816224939792846e-08,0.0011021920945495,-0.0456899590790271,0.0,0.0,0.0,-0.0136450640857219,60.0,8.899940490722656,-0.0,-8.283011965204423e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8535461425781,0.0,0.0,0.0001034460583468,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001089337092707,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,8.045807771850377e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001089336947188,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0005167340277694,285.9984741210937,294.1499938964844,292.04998779296875,291.723388671875,295.2043762207031,292.04998779296875,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102210022509,1.7816224939792846e-08,0.0011021920945495,-0.0456899590790271,0.0,0.0,0.0,-0.0136450640857219,60.0,8.899940490722656,-0.0,-8.283011965204423e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.000103509024484,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001090000150725,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,8.050705218920484e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001090000005206,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0005170485819689,286.0086669921875,294.1499938964844,292.04998779296875,291.723388671875,295.16326904296875,292.04998779296875,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028808075934,1.78946706341776e-08,0.0011028629960492,-0.0458948872983455,0.0,0.0,0.0,-0.0136839523911476,60.0,8.89328670501709,-0.0,-8.293097408795802e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,0.000103509024484,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001090000150725,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,8.050705218920484e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001090000005206,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0005170485819689,286.0086669921875,294.1499938964844,292.04998779296875,291.723388671875,295.16326904296875,292.04998779296875,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028808075934,1.78946706341776e-08,0.0011028629960492,-0.0458948872983455,0.0,0.0,0.0,-0.0136839523911476,60.0,8.89328670501709,-0.0,-8.293097408795802e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001035672830766,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.0001090613659471,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,8.055235957726836e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001090613513952,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0005173396202735,286.018798828125,294.1499938964844,292.04998779296875,291.723388671875,295.1231384277344,292.04998779296875,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035014176741,1.7967254350992334e-08,0.0011034833732992,-0.0460844971239566,0.0,0.0,0.0,-0.0137199340388178,60.0,8.886421203613281,-0.0,-8.30243394034369e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001035672830766,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.0001090613659471,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,8.055235957726836e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001090613513952,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0005173396202735,286.018798828125,294.1499938964844,292.04998779296875,291.723388671875,295.1231384277344,292.04998779296875,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035014176741,1.7967254350992334e-08,0.0011034833732992,-0.0460844971239566,0.0,0.0,0.0,-0.0137199340388178,60.0,8.886421203613281,-0.0,-8.30243394034369e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001035955792758,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001090911609935,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,8.057436934905127e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,0.0001090911464416,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0005174809484742,286.0238647460937,294.1499938964844,292.04998779296875,291.723388671875,295.10321044921875,292.04998779296875,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038021184504,1.8002504376113393e-08,0.0011037840740755,-0.046176578849554,0.0,0.0,0.0,-0.0137374056503176,60.0,8.882939338684082,-0.0,-8.306970045168782e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001036222165566,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001091192098101,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,8.059508400037885e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0001091191952582,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0005176140111871,286.0289611816406,294.1499938964844,292.04998779296875,291.723388671875,295.0834655761719,292.04998779296875,287.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.80356867218734e-08,0.0011040677782148,-0.0462632589042186,0.0,0.0,0.0,-0.0137538546696305,60.0,8.879363059997559,-0.0,-8.311241828096173e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0001036719186231,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001091715457732,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,8.0633741163183e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001091715312213,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0005178622668609,286.0390930175781,294.1499938964844,292.04998779296875,291.723388671875,295.0443725585937,292.04998779296875,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097606968581204e-08,0.0011045986320823,-0.0464250035583972,0.0,0.0,0.0,-0.0137845585122704,60.0,8.872013092041016,-0.0,-8.319214828134136e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0001036719186231,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001091715457732,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,8.0633741163183e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001091715312213,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0005178622668609,286.0390930175781,294.1499938964844,292.04998779296875,291.723388671875,295.0443725585937,292.04998779296875,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097606968581204e-08,0.0011045986320823,-0.0464250035583972,0.0,0.0,0.0,-0.0137845585122704,60.0,8.872013092041016,-0.0,-8.319214828134136e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001037108231685,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0001092125166906,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,8.066400187090039e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001092125021386,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0005180566222406,286.0491943359375,294.1499938964844,292.04998779296875,291.723388671875,295.0062561035156,292.04998779296875,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814607664130108e-08,0.0011050126049667,-0.0465516149997711,0.0,0.0,0.0,-0.0138085847720503,60.0,8.864009857177734,-0.0,-8.325459077695997e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001037108231685,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0001092125166906,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,8.066400187090039e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001092125021386,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0005180566222406,286.0491943359375,294.1499938964844,292.04998779296875,291.723388671875,295.0062561035156,292.04998779296875,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050307657569,1.814607664130108e-08,0.0011050126049667,-0.0465516149997711,0.0,0.0,0.0,-0.0138085847720503,60.0,8.864009857177734,-0.0,-8.325459077695997e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001037446927512,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0001092481834348,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,8.069034811342135e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0001092481688829,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0005182258319109,286.0592956542969,294.1499938964844,292.04998779296875,291.723388671875,294.9684753417969,292.04998779296875,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.818826866895052e-08,0.0011053745402023,-0.0466618239879608,0.0,0.0,0.0,-0.0138295069336891,60.0,8.855696678161621,-0.0,-8.330896861252769e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001037446927512,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0001092481834348,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,8.069034811342135e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0001092481688829,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0005182258319109,286.0592956542969,294.1499938964844,292.04998779296875,291.723388671875,294.9684753417969,292.04998779296875,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053927009925,1.818826866895052e-08,0.0011053745402023,-0.0466618239879608,0.0,0.0,0.0,-0.0138295069336891,60.0,8.855696678161621,-0.0,-8.330896861252769e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001037586043821,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0001092628299375,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,8.070116746239364e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0001092628153855,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.000518295331858,286.06939697265625,294.1499938964844,292.04998779296875,291.723388671875,294.9320373535156,292.04998779296875,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055395007133,1.8205589924491505e-08,0.0011055212235078,-0.0467070676386356,0.0,0.0,0.0,-0.013838087208569,60.0,8.84605598449707,-0.0,-8.333129386528526e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001037586043821,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0001092628299375,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,8.070116746239364e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0001092628153855,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.000518295331858,286.06939697265625,294.1499938964844,292.04998779296875,291.723388671875,294.9320373535156,292.04998779296875,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055395007133,1.8205589924491505e-08,0.0011055212235078,-0.0467070676386356,0.0,0.0,0.0,-0.013838087208569,60.0,8.84605598449707,-0.0,-8.333129386528526e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0001037676411215,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.000109272354166,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,8.070819603744894e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0001092723396141,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0005183404427953,286.0744323730469,294.1499938964844,292.04998779296875,291.723388671875,294.9137268066406,292.04998779296875,287.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216848474139624e-08,0.0011056174989789,-0.0467364750802516,0.0,0.0,0.0,-0.0138436676934361,60.0,8.841358184814453,-0.0,-8.334581025337685e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.0001037689944496,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001092737729777,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,8.070924377534539e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0001092737584258,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0005183471948839,286.0794677734375,294.1499938964844,292.04998779296875,291.723388671875,294.89569091796875,292.04998779296875,287.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218523578639185e-08,0.0011056312359869,-0.0467408522963523,0.0,0.0,0.0,-0.0138444956392049,60.0,8.836190223693848,-0.0,-8.334797030329355e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
