time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981220,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0001037670954247,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0001092717720894,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,8.07077667559497e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001092717575374,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0005183377070352,286.0846862792969,294.1499938964844,292.04998779296875,291.723388671875,294.8771057128906,292.04998779296875,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.830588340759277,-0.0,-8.334490786410242e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0001037648908095,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0001092694510589,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,8.070604962995276e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.000109269436507,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,0.0005183267057873,286.0895080566406,294.1499938964844,292.04998779296875,291.723388671875,294.8599548339844,292.04998779296875,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213404118228027e-08,0.0011055902577936,-0.0467274785041809,0.0,0.0,0.0,-0.0138419717550277,60.0,8.82541561126709,-0.0,-8.334136225585098e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0001037297261063,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.0001092324237106,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,8.067870658123866e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001092324091587,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0005181510932743,286.0995178222656,294.1499938964844,292.04998779296875,291.723388671875,294.8257751464844,292.04998779296875,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052315821871,1.8169579618643183e-08,0.0011052134213969,-0.0466130040585994,0.0,0.0,0.0,-0.0138202356174588,60.0,8.81239128112793,-0.0,-8.328488121378541e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0001037297261063,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.0001092324237106,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,8.067870658123866e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001092324091587,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0005181510932743,286.0995178222656,294.1499938964844,292.04998779296875,291.723388671875,294.8257751464844,292.04998779296875,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052315821871,1.8169579618643183e-08,0.0011052134213969,-0.0466130040585994,0.0,0.0,0.0,-0.0138202356174588,60.0,8.81239128112793,-0.0,-8.328488121378541e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001036839094012,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001091841695597,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,8.064306166488677e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001091841550078,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0005179222207516,286.1094970703125,294.1499938964844,292.04998779296875,291.723388671875,294.7921447753906,292.04998779296875,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047478765249,1.8112480404397505e-08,0.0011047297157347,-0.0464638508856296,0.0,0.0,0.0,-0.0137919513508677,60.0,8.798487663269043,-0.0,-8.321130451349745e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001036839094012,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.0001091841695597,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,8.064306166488677e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001091841550078,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0005179222207516,286.1094970703125,294.1499938964844,292.04998779296875,291.723388671875,294.7921447753906,292.04998779296875,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047478765249,1.8112480404397505e-08,0.0011047297157347,-0.0464638508856296,0.0,0.0,0.0,-0.0137919513508677,60.0,8.798487663269043,-0.0,-8.321130451349745e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0001036174435284,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001091141821234,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,8.059137326199561e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0001091141675715,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0005175902042537,286.1194152832031,294.1499938964844,292.04998779296875,291.723388671875,294.75933837890625,292.04998779296875,287.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040404206141,1.8029655990403626e-08,0.0011040223762392,-0.0462475009262561,0.0,0.0,0.0,-0.0137508967891335,60.0,8.783075332641602,-0.0,-8.31046449434325e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0001036174435284,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001091141821234,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,8.059137326199561e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0001091141675715,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0005175902042537,286.1194152832031,294.1499938964844,292.04998779296875,291.723388671875,294.75933837890625,292.04998779296875,287.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040404206141,1.8029655990403626e-08,0.0011040223762392,-0.0462475009262561,0.0,0.0,0.0,-0.0137508967891335,60.0,8.783075332641602,-0.0,-8.31046449434325e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0001035948953358,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001090904333977,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,8.057383092818782e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,0.0001090904188458,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0005174775724299,286.1243896484375,294.1499938964844,292.04998779296875,291.723388671875,294.74273681640625,292.04998779296875,287.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038021184504,1.8001554025204314e-08,0.0011037840740755,-0.0461740940809249,0.0,0.0,0.0,-0.0137369753792881,60.0,8.775961875915527,-0.0,-8.306847121275497e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001035513050737,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0001090445366571,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,8.053993224166334e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0001090445221052,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0005172598175704,286.1293640136719,294.1499938964844,292.04998779296875,291.723388671875,294.7263488769531,292.04998779296875,287.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033300543203,1.7947231256698615e-08,0.0011033121263608,-0.0460321940481662,0.0,0.0,0.0,-0.013710007071495,60.0,8.767953872680664,-0.0,-8.299857512383826e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.000103443278931,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001089307770598,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,8.045590948313475e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001089307625079,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0005167202325537,286.1392822265625,294.1499938964844,292.04998779296875,291.723388671875,294.6940612792969,292.04998779296875,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021819664165,1.7812618935408864e-08,0.0011021641548722,-0.045680534094572,0.0,0.0,0.0,-0.0136432899162173,60.0,8.750283241271973,-0.0,-8.282547980797973e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.000103443278931,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001089307770598,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,8.045590948313475e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001089307625079,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0005167202325537,286.1392822265625,294.1499938964844,292.04998779296875,291.723388671875,294.6940612792969,292.04998779296875,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021819664165,1.7812618935408864e-08,0.0011021641548722,-0.045680534094572,0.0,0.0,0.0,-0.0136432899162173,60.0,8.750283241271973,-0.0,-8.282547980797973e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0001032940854202,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001087736673071,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,8.033987251110375e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0001087736600311,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0005159749998711,286.1491394042969,294.1499938964844,292.04998779296875,291.723388671875,294.6627197265625,292.04998779296875,287.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005928972736,1.762671253402459e-08,0.00110057531856,-0.0451948568224906,0.0,0.0,0.0,-0.0135511327534914,60.0,8.729531288146973,-0.0,-8.2586730343337e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99072265625,0.0,0.0,0.0001032940854202,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001087736673071,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,8.033987251110375e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0001087736600311,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,0.0005159749998711,286.1491394042969,294.1499938964844,292.04998779296875,291.723388671875,294.6627197265625,292.04998779296875,287.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005928972736,1.762671253402459e-08,0.00110057531856,-0.0451948568224906,0.0,0.0,0.0,-0.0135511327534914,60.0,8.729531288146973,-0.0,-8.2586730343337e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001030831117532,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001085515032173,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,8.017577783903107e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001085514886653,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0005149211501702,286.158935546875,294.1499938964844,292.04998779296875,291.723388671875,294.63262939453125,292.04998779296875,287.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363829485361748e-08,0.0010983315296471,-0.0445080213248729,0.0,0.0,0.0,-0.0134208314120769,60.0,8.704033851623535,-0.0,-8.224970571291126e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001030831117532,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001085515032173,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,8.017577783903107e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001085514886653,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,0.0005149211501702,286.158935546875,294.1499938964844,292.04998779296875,291.723388671875,294.63262939453125,292.04998779296875,287.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109834887553,1.7363829485361748e-08,0.0010983315296471,-0.0445080213248729,0.0,0.0,0.0,-0.0134208314120769,60.0,8.704033851623535,-0.0,-8.224970571291126e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001028478291118,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001083037423086,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,7.999278022907674e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001083037277567,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0005137458792887,286.1686706542969,294.1499938964844,292.04998779296875,291.723388671875,294.6029968261719,292.04998779296875,287.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958474595099,1.7070664881657652e-08,0.0010958303464576,-0.0437419898808002,0.0,0.0,0.0,-0.0132755246013402,60.0,8.676490783691406,-0.0,-8.187466704612234e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001028478291118,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001083037423086,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,7.999278022907674e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,0.0001083037277567,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,0.0005137458792887,286.1686706542969,294.1499938964844,292.04998779296875,291.723388671875,294.6029968261719,292.04998779296875,287.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958474595099,1.7070664881657652e-08,0.0010958303464576,-0.0437419898808002,0.0,0.0,0.0,-0.0132755246013402,60.0,8.676490783691406,-0.0,-8.187466704612234e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0001027282633003,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0001081778245861,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,7.989977893885225e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,0.0001081778173102,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0005131486104801,286.17352294921875,294.1499938964844,292.04998779296875,291.723388671875,294.5882568359375,292.04998779296875,287.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945745743811,1.6921674728109792e-08,0.0010945575777441,-0.0433526560664176,0.0,0.0,0.0,-0.0132016697898507,60.0,8.662714958190918,-0.0,-8.16843979123405e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.000102576574136,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0001080180954886,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,7.978180656209588e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001080180809367,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0005123908631503,286.1783752441406,294.1499938964844,292.04998779296875,291.723388671875,294.57354736328125,292.04998779296875,287.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929527925327,1.6732661478613412e-08,0.0010929360287263,-0.0428587161004543,0.0,0.0,0.0,-0.0131079414859414,60.0,8.648265838623047,-0.0,-8.144333918380654e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.000102364407212,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001077946726582,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,7.961678056744859e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001077946581062,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0005113310762681,286.1842041015625,294.1499938964844,292.04998779296875,291.723388671875,294.5561218261719,292.04998779296875,287.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906901443377,1.6468289842919148e-08,0.0010906737297773,-0.0421677865087986,0.0,0.0,0.0,-0.0129768718034029,60.0,8.628745079040527,-0.0,-8.110676930073168e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0001021810530801,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0001076015905709,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,7.94741790741682e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.000107601583295,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0005104151787236,286.18798828125,294.1499938964844,292.04998779296875,291.723388671875,294.5452575683594,292.04998779296875,287.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887361131608,1.6239829037090203e-08,0.0010887198150157,-0.0415706634521484,0.0,0.0,0.0,-0.0128636127337813,60.0,8.611754417419434,-0.0,-8.081646996060955e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001017569302348,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001071549631888,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.914430170785636e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0001071549559128,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0005082965944893,286.1975402832031,294.1499938964844,292.04998779296875,291.723388671875,294.5176696777344,292.04998779296875,287.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842226911336,1.5711362877368632e-08,0.0010842069750651,-0.0401892438530921,0.0,0.0,0.0,-0.0126016605645418,60.0,8.571454048156738,-0.0,-8.014696106783958e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001017569302348,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001071549631888,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,7.914430170785636e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0001071549559128,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0005082965944893,286.1975402832031,294.1499938964844,292.04998779296875,291.723388671875,294.5176696777344,292.04998779296875,287.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842226911336,1.5711362877368632e-08,0.0010842069750651,-0.0401892438530921,0.0,0.0,0.0,-0.0126016605645418,60.0,8.571454048156738,-0.0,-8.014696106783958e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001012846114463,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001066575932782,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.877694588387385e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001066575860022,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0005059373215772,286.2070007324219,294.1499938964844,292.04998779296875,291.723388671875,294.49072265625,292.04998779296875,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791901731863,1.5122857632832165e-08,0.0010791750391945,-0.0386506170034408,0.0,0.0,0.0,-0.0123099135234951,60.0,8.527848243713379,-0.0,-7.940465707179102e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0001012846114463,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001066575932782,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.877694588387385e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001066575860022,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0005059373215772,286.2070007324219,294.1499938964844,292.04998779296875,291.723388671875,294.49072265625,292.04998779296875,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791901731863,1.5122857632832165e-08,0.0010791750391945,-0.0386506170034408,0.0,0.0,0.0,-0.0123099135234951,60.0,8.527848243713379,-0.0,-7.940465707179102e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001007663813652,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0001061118746292,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,7.837387238396332e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001061118600773,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0005033485940657,286.2164001464844,294.1499938964844,292.04998779296875,291.723388671875,294.46441650390625,292.04998779296875,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736674303188,1.447713771085546e-08,0.0010736528784036,-0.0369621030986309,0.0,0.0,0.0,-0.0119897993281483,60.0,8.4810152053833,-0.0,-7.859416939481889e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001007663813652,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0001061118746292,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,7.837387238396332e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0001061118600773,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0005033485940657,286.2164001464844,294.1499938964844,292.04998779296875,291.723388671875,294.46441650390625,292.04998779296875,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736674303188,1.447713771085546e-08,0.0010736528784036,-0.0369621030986309,0.0,0.0,0.0,-0.0119897993281483,60.0,8.4810152053833,-0.0,-7.859416939481889e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001005053491098,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001058369889506,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,7.817084406269714e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001058369816746,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0005020446842536,286.2210998535156,294.1499938964844,292.04998779296875,291.723388671875,294.4512634277344,292.04998779296875,287.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708862682804,1.4151890326274952e-08,0.0010708721820265,-0.036111481487751,0.0,0.0,0.0,-0.0118285631760954,60.0,8.45767593383789,-0.0,-7.818749736543398e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0001002250210149,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0001055417960742,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,7.795281999278814e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616760253906,0.0,0.0,0.0001055417815223,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,0.0005006444407626,286.2257995605469,294.1499938964844,292.04998779296875,291.723388671875,294.4381408691406,292.04998779296875,287.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.38026061691221e-08,0.0010678821709007,-0.035197913646698,0.0,0.0,0.0,-0.0116553911939263,60.0,8.433561325073242,-0.0,-7.775194887926774e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,9.96340677374974e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001049194906954,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,7.749318319838494e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001049194761435,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0004976924974471,286.2350769042969,294.1499938964844,292.04998779296875,291.723388671875,294.412841796875,292.04998779296875,287.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066284054730204e-08,0.0010615848004817,-0.0332717485725879,0.0,0.0,0.0,-0.0112903593108057,60.0,8.381141662597656,-0.0,-7.683774327915671e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,9.96340677374974e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001049194906954,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,7.749318319838494e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001049194761435,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0004976924974471,286.2350769042969,294.1499938964844,292.04998779296875,291.723388671875,294.412841796875,292.04998779296875,287.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066284054730204e-08,0.0010615848004817,-0.0332717485725879,0.0,0.0,0.0,-0.0112903593108057,60.0,8.381141662597656,-0.0,-7.683774327915671e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.903405589284377e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001042876465362,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,7.702651055296883e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001042876392602,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.000494695326779,286.2442626953125,294.1499938964844,292.04998779296875,291.723388671875,294.3882141113281,292.04998779296875,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318688291657054e-08,0.0010551929008215,-0.0313157141208648,0.0,0.0,0.0,-0.0109197469428181,60.0,8.3271484375,-0.0,-7.591506800963543e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.903405589284377e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0001042876465362,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,7.702651055296883e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001042876392602,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.000494695326779,286.2442626953125,294.1499938964844,292.04998779296875,291.723388671875,294.3882141113281,292.04998779296875,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318688291657054e-08,0.0010551929008215,-0.0313157141208648,0.0,0.0,0.0,-0.0109197469428181,60.0,8.3271484375,-0.0,-7.591506800963543e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,9.84270009212196e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001036483881762,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,7.655435183551162e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0001036483809002,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.000491662940476,286.2533874511719,294.1499938964844,292.04998779296875,291.723388671875,294.3640441894531,292.04998779296875,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562320878510944e-08,0.0010487242834642,-0.0293363723903894,0.0,0.0,0.0,-0.010544778779149,60.0,8.272183418273926,-0.0,-7.498723419985255e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,9.84270009212196e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001036483881762,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,7.655435183551162e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0001036483809002,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.000491662940476,286.2533874511719,294.1499938964844,292.04998779296875,291.723388671875,294.3640441894531,292.04998779296875,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562320878510944e-08,0.0010487242834642,-0.0293363723903894,0.0,0.0,0.0,-0.010544778779149,60.0,8.272183418273926,-0.0,-7.498723419985255e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.781969856703654e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001030088751576,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,7.608201121911407e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001030088606057,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0004886293900199,286.262451171875,294.1499938964844,292.04998779296875,291.723388671875,294.34033203125,292.04998779296875,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.080565237288056e-08,0.0010422531049698,-0.0273559037595987,0.0,0.0,0.0,-0.0101696606725454,60.0,8.216623306274414,-0.0,-7.406472946058784e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.781969856703654e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001030088751576,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,7.608201121911407e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001030088606057,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0004886293900199,286.262451171875,294.1499938964844,292.04998779296875,291.723388671875,294.34033203125,292.04998779296875,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.080565237288056e-08,0.0010422531049698,-0.0273559037595987,0.0,0.0,0.0,-0.0101696606725454,60.0,8.216623306274414,-0.0,-7.406472946058784e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.751549077918752e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001026885220198,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,7.584539707750082e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.0001026885147439,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0004871097626164,286.2669677734375,294.1499938964844,292.04998779296875,291.723388671875,294.3285217285156,292.04998779296875,287.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426618679559851e-08,0.0010390093084424,-0.0263637211173772,0.0,0.0,0.0,-0.0099817439913749,60.0,8.188573837280273,-0.0,-7.360477383144828e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
