time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983560,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,9.721651440486312e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0001023736913339,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,7.561286474810913e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,0.0001023736840579,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0004856163577642,286.271484375,294.1499938964844,292.04998779296875,291.723388671875,294.3168029785156,292.04998779296875,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054121091229716e-08,0.0010358259314671,-0.0253885649144649,0.0,0.0,0.0,-0.0097970897331833,60.0,8.160642623901367,-0.0,-7.31541334175745e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,9.682440577307716e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0001019607807393,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,7.530788570875302e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001019607661874,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0004836576699744,286.2775573730469,294.1499938964844,292.04998779296875,291.723388671875,294.30126953125,292.04998779296875,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316604748368,9.565575886938404e-09,0.0010316509287804,-0.0241095069795846,0.0,0.0,0.0,-0.0095549095422029,60.0,8.123367309570312,-0.0,-7.256520007103975e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,9.665195102570578e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001017791728372,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,7.517376070609316e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128845214844,0.0,0.0,0.0001017791655613,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0004827962256968,286.2803955078125,294.1499938964844,292.04998779296875,291.723388671875,294.2943115234375,292.04998779296875,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298226261511,9.350709540001393e-09,0.0010298133129253,-0.0235469285398721,0.0,0.0,0.0,-0.0094483895227313,60.0,8.106619834899902,-0.0,-7.2306939102873e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,9.610391862224787e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0001012020657071,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,7.474750600522384e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0001012020584312,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0004800586903002,286.2892761230469,294.1499938964844,292.04998779296875,291.723388671875,294.2720031738281,292.04998779296875,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667898399039586e-09,0.0010239715920761,-0.0217590052634477,0.0,0.0,0.0,-0.0091098751872777,60.0,8.053479194641113,-0.0,-7.148926783884235e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,9.610391862224787e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0001012020657071,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,7.474750600522384e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0001012020584312,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0004800586903002,286.2892761230469,294.1499938964844,292.04998779296875,291.723388671875,294.2720031738281,292.04998779296875,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667898399039586e-09,0.0010239715920761,-0.0217590052634477,0.0,0.0,0.0,-0.0091098751872777,60.0,8.053479194641113,-0.0,-7.148926783884235e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,9.558846795698628e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0001006592792691,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,7.434660801663995e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0001006592719932,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0004774839326273,286.29803466796875,294.1499938964844,292.04998779296875,291.723388671875,294.25048828125,292.04998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025692110891214e-09,0.0010184802813455,-0.0200772155076265,0.0,0.0,0.0,-0.0087915072217583,60.0,8.002508163452148,-0.0,-7.072446805977961e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,9.558846795698628e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0001006592792691,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,7.434660801663995e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0001006592719932,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0004774839326273,286.29803466796875,294.1499938964844,292.04998779296875,291.723388671875,294.25048828125,292.04998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025692110891214e-09,0.0010184802813455,-0.0200772155076265,0.0,0.0,0.0,-0.0087915072217583,60.0,8.002508163452148,-0.0,-7.072446805977961e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.509477240499108e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001001393902697,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.396261935355142e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001001393829938,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0004750178195536,286.3067321777344,294.1499938964844,292.04998779296875,291.723388671875,294.2295837402344,292.04998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410591251755249e-09,0.0010132213355973,-0.0184662472456693,0.0,0.0,0.0,-0.0084865791723132,60.0,7.95340633392334,-0.0,-6.999579227340291e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,9.509477240499108e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001001393902697,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,7.396261935355142e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0001001393829938,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0004750178195536,286.3067321777344,294.1499938964844,292.04998779296875,291.723388671875,294.2295837402344,292.04998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132286697626,7.410591251755249e-09,0.0010132213355973,-0.0184662472456693,0.0,0.0,0.0,-0.0084865791723132,60.0,7.95340633392334,-0.0,-6.999579227340291e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,9.484532347414644e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,9.987670637201518e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,7.37685986678116e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,9.987669909605756e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427917480469,0.0,0.0,0.0004737717681564,286.3110656738281,294.1499938964844,292.04998779296875,291.723388671875,294.2191467285156,292.04998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105716064572,7.099801635490621e-09,0.0010105645051226,-0.0176522266119718,0.0,0.0,0.0,-0.0083325114101171,60.0,7.9288458824157715,-0.0,-6.96290527457677e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,9.461276204092428e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.9631812190637e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,7.3587718361523e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,9.963179763872176e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0004726100596599,286.3154296875,294.1499938964844,292.04998779296875,291.723388671875,294.2087097167969,292.04998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.8100498573642215e-09,0.0010080853244289,-0.0168932788074016,0.0,0.0,0.0,-0.0081888614222407,60.0,7.904384136199951,-0.0,-6.92879993380302e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.419920388609172e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,9.919630974764004e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,7.326606282731518e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,9.919630247168244e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0004705442697741,286.3240051269531,294.1499938964844,292.04998779296875,291.723388671875,294.1885070800781,292.04998779296875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294799792527783e-09,0.0010036786552518,-0.015543607994914,0.0,0.0,0.0,-0.0079334257170557,60.0,7.85960054397583,-0.0,-6.868359747613796e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.419920388609172e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,9.919630974764004e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,7.326606282731518e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,9.919630247168244e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,0.0004705442697741,286.3240051269531,294.1499938964844,292.04998779296875,291.723388671875,294.1885070800781,292.04998779296875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294799792527783e-09,0.0010036786552518,-0.015543607994914,0.0,0.0,0.0,-0.0079334257170557,60.0,7.85960054397583,-0.0,-6.868359747613796e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.381733980262652e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,9.879419667413458e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,7.296905823750421e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.879418212221935e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0004686368047259,286.3325500488281,294.1499938964844,292.04998779296875,291.723388671875,294.1689453125,292.04998779296875,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.819041248855683e-09,0.0009996111039072,-0.0142973093315958,0.0,0.0,0.0,-0.0076975747942924,60.0,7.8180036544799805,-0.0,-6.812787489707264e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.381733980262652e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,9.879419667413458e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,7.296905823750421e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.879418212221935e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0004686368047259,286.3325500488281,294.1499938964844,292.04998779296875,291.723388671875,294.1689453125,292.04998779296875,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.819041248855683e-09,0.0009996111039072,-0.0142973093315958,0.0,0.0,0.0,-0.0076975747942924,60.0,7.8180036544799805,-0.0,-6.812787489707264e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,9.346508886665106e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.842325380304828e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,7.269508932949975e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,9.842324652709068e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004668772162403,286.34100341796875,294.1499938964844,292.04998779296875,291.723388671875,294.1497802734375,292.04998779296875,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958643931895,5.380175416291877e-09,0.0009958590380847,-0.0131475953385233,0.0,0.0,0.0,-0.0074800131842494,60.0,7.7787346839904785,-0.0,-6.761723625459126e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,9.346508886665106e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.842325380304828e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,7.269508932949975e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,9.842324652709068e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,0.0004668772162403,286.34100341796875,294.1499938964844,292.04998779296875,291.723388671875,294.1497802734375,292.04998779296875,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958643931895,5.380175416291877e-09,0.0009958590380847,-0.0131475953385233,0.0,0.0,0.0,-0.0074800131842494,60.0,7.7787346839904785,-0.0,-6.761723625459126e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.315019997302444e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,9.80916665866971e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.245017332024872e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,9.809165931073947e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0004653042997233,286.34942626953125,294.1499938964844,292.04998779296875,291.723388671875,294.13104248046875,292.04998779296875,287.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925089543685,4.987862567418233e-09,0.0009925039485096,-0.0121197961270809,0.0,0.0,0.0,-0.0072855250909924,60.0,7.741917133331299,-0.0,-6.716238942772179e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.315019997302444e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,9.80916665866971e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.245017332024872e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,9.809165931073947e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0004653042997233,286.34942626953125,294.1499938964844,292.04998779296875,291.723388671875,294.13104248046875,292.04998779296875,287.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925089543685,4.987862567418233e-09,0.0009925039485096,-0.0121197961270809,0.0,0.0,0.0,-0.0072855250909924,60.0,7.741917133331299,-0.0,-6.716238942772179e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.298686200054362e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.79196629486978e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,7.232313510030508e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,9.79196556727402e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0004644884029403,286.3536376953125,294.1499938964844,292.04998779296875,291.723388671875,294.1216735839844,292.04998779296875,287.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784360907450491e-09,0.0009907623752951,-0.011586639098823,0.0,0.0,0.0,-0.0071846330538392,60.0,7.723377227783203,-0.0,-6.692705767363806e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,9.284920088248327e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,9.77746967691928e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,7.221606210805476e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.77746894932352e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0004638007376343,286.3578491210937,294.1499938964844,292.04998779296875,291.723388671875,294.1123046875,292.04998779296875,287.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612852322338767e-09,0.0009892970556393,-0.0111372908577322,0.0,0.0,0.0,-0.0070996149443089,60.0,7.705186367034912,-0.0,-6.672903651860906e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,9.266233973903582e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,9.757791849551722e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,7.207072485471144e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,9.75779112195596e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0004628673486877,286.3642272949219,294.1499938964844,292.04998779296875,291.723388671875,294.0982666015625,292.04998779296875,287.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800434390561804e-09,0.0009873048402369,-0.0105273304507136,0.0,0.0,0.0,-0.0069841942749917,60.0,7.679795265197754,-0.0,-6.646072137073133e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.26176944631152e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.753090125741436e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,7.203599670901895e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.753089398145676e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,0.0004626443260349,286.3662414550781,294.1499938964844,292.04998779296875,291.723388671875,294.09405517578125,292.04998779296875,287.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.3244172687195714e-09,0.0009868287015706,-0.010381587781012,0.0,0.0,0.0,-0.0069566154852509,60.0,7.673138618469238,-0.0,-6.639668725938463e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.242990927305073e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.73331552813761e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,7.188994641182944e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,9.733314800541848e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.0004617062804754,286.3745422363281,294.1499938964844,292.04998779296875,291.723388671875,294.0763854980469,292.04998779296875,287.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848326444625,4.090459526651102e-09,0.0009848284535109,-0.0097686005756258,0.0,0.0,0.0,-0.006840634625405,60.0,7.645465850830078,-0.0,-6.612771841219e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.242990927305073e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,9.73331552813761e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,7.188994641182944e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,9.733314800541848e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.0004617062804754,286.3745422363281,294.1499938964844,292.04998779296875,291.723388671875,294.0763854980469,292.04998779296875,287.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848326444625,4.090459526651102e-09,0.0009848284535109,-0.0097686005756258,0.0,0.0,0.0,-0.006840634625405,60.0,7.645465850830078,-0.0,-6.612771841219e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,9.22343460842967e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.712722385302186e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,7.173784251790494e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.712721657706425e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0004607294104062,286.38287353515625,294.1499938964844,292.04998779296875,291.723388671875,294.0586242675781,292.04998779296875,287.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827484609559,3.846814422558964e-09,0.0009827446192502,-0.0091302217915654,0.0,0.0,0.0,-0.0067198467440903,60.0,7.6170125007629395,-0.0,-6.584818379451465e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,9.22343460842967e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.712722385302186e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,7.173784251790494e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.712721657706425e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0004607294104062,286.38287353515625,294.1499938964844,292.04998779296875,291.723388671875,294.0586242675781,292.04998779296875,287.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827484609559,3.846814422558964e-09,0.0009827446192502,-0.0091302217915654,0.0,0.0,0.0,-0.0067198467440903,60.0,7.6170125007629395,-0.0,-6.584818379451465e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,9.21293394640088e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.70166438492015e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,7.165616989368573e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,9.701663657324389e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0004602049011737,286.39111328125,294.1499938964844,292.04998779296875,291.723388671875,294.04168701171875,292.04998779296875,287.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816297097131,3.715992180630678e-09,0.0009816259844228,-0.0087874475866556,0.0,0.0,0.0,-0.0066549926996231,60.0,7.595500946044922,-0.0,-6.569833743697019e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,9.21293394640088e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.70166438492015e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,7.165616989368573e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,9.701663657324389e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0004602049011737,286.39111328125,294.1499938964844,292.04998779296875,291.723388671875,294.04168701171875,292.04998779296875,287.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816297097131,3.715992180630678e-09,0.0009816259844228,-0.0087874475866556,0.0,0.0,0.0,-0.0066549926996231,60.0,7.595500946044922,-0.0,-6.569833743697019e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.205430978909136e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.693763422546908e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,7.159780943766236e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,9.693762694951148e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0004598301311489,286.3952331542969,294.1499938964844,292.04998779296875,291.723388671875,294.0330810546875,292.04998779296875,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808300528675,3.622514066492499e-09,0.0009808264439925,-0.0085425190627574,0.0,0.0,0.0,-0.0066086505539715,60.0,7.583710193634033,-0.0,-6.559137233352885e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.201427747029812e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,9.689548460301012e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,7.156667561503127e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,9.68954773270525e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0004596301587298,286.3993530273437,294.1499938964844,292.04998779296875,291.723388671875,294.0246276855469,292.04998779296875,287.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804047876968,3.5726417380033126e-09,0.0009804011788219,-0.0084118423983454,0.0,0.0,0.0,-0.0065839327871799,60.0,7.573266983032227,-0.0,-6.553433706812939e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.196459723170848e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,9.684316319180652e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,7.152803300414234e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.684315591584892e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0004593819903675,286.4075927734375,294.1499938964844,292.04998779296875,291.723388671875,294.008056640625,292.0501403808594,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798737009987,3.5107423634883604e-09,0.0009798700921237,-0.0082496562972664,0.0,0.0,0.0,-0.0065532377921044,60.0,7.55586051940918,-0.0,-6.546358832792977e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.196459723170848e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,9.684316319180652e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,7.152803300414234e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.684315591584892e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0004593819903675,286.4075927734375,294.1499938964844,292.04998779296875,291.723388671875,294.008056640625,292.0501403808594,287.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798737009987,3.5107423634883604e-09,0.0009798700921237,-0.0082496562972664,0.0,0.0,0.0,-0.0065532377921044,60.0,7.55586051940918,-0.0,-6.546358832792977e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.194933227263392e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.68270906014368e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,7.1516158641316e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.682708332547918e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0004593057383317,286.415771484375,294.1499938964844,292.04998779296875,291.723388671875,293.9919738769531,292.0505065917969,287.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797113016247,3.491720690362854e-09,0.0009797078091651,-0.0081998147070407,0.0,0.0,0.0,-0.0065438095480203,60.0,7.542775630950928,-0.0,-6.544185282564285e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.194933227263392e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.68270906014368e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,7.1516158641316e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.682708332547918e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0004593057383317,286.415771484375,294.1499938964844,292.04998779296875,291.723388671875,293.9919738769531,292.0505065917969,287.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797113016247,3.491720690362854e-09,0.0009797078091651,-0.0081998147070407,0.0,0.0,0.0,-0.0065438095480203,60.0,7.542775630950928,-0.0,-6.544185282564285e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.19447629712522e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,9.68222739174962e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,7.151260797400028e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.68222666415386e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,0.0004592828918248,286.4239807128906,294.1499938964844,292.0510559082031,291.7244567871094,293.9757995605469,292.0506286621094,287.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796624071896,3.486024580112712e-09,0.0009796589147299,-0.0081848902627825,0.0,0.0,0.0,-0.0065409843809902,60.0,7.528796672821045,-0.0,-6.543534425418329e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,9.19447629712522e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,9.68222739174962e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,7.151260797400028e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.68222666415386e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,0.0004592828918248,286.4239807128906,294.1499938964844,292.0510559082031,291.7244567871094,293.9757995605469,292.0506286621094,287.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796624071896,3.486024580112712e-09,0.0009796589147299,-0.0081848902627825,0.0,0.0,0.0,-0.0065409843809902,60.0,7.528796672821045,-0.0,-6.543534425418329e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.197754843626171e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.68567983363755e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.153810292948037e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.685679106041788e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0004594466590788,286.4321594238281,294.1499938964844,292.05419921875,291.7275695800781,293.9599914550781,292.0509338378906,287.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800115367397,3.526868574965647e-09,0.0009800080442801,-0.0082919094711542,0.0,0.0,0.0,-0.0065612322650849,60.0,7.520593643188477,-0.0,-6.548201980649537e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.197754843626171e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.68567983363755e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.153810292948037e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.685679106041788e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,0.0004594466590788,286.4321594238281,294.1499938964844,292.05419921875,291.7275695800781,293.9599914550781,292.0509338378906,287.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800115367397,3.526868574965647e-09,0.0009800080442801,-0.0082919094711542,0.0,0.0,0.0,-0.0065612322650849,60.0,7.520593643188477,-0.0,-6.548201980649537e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
