time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985900,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.200575004797427e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.68864987953566e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,7.156003994168714e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,9.6886491519399e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.000459587550722,286.43621826171875,294.1499938964844,292.0565185546875,291.7298278808594,293.9522705078125,292.0514221191406,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803128195926,3.562007133695033e-09,0.000980309327133,-0.0083839790895581,0.0,0.0,0.0,-0.0065786559134721,60.0,7.519431591033935,-0.0,-6.552217968192053e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.203312947647646e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.6915326139424e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,7.158133666962385e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.691531886346638e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0004597243096213,286.4403076171875,294.1499938964844,292.0592956542969,291.73260498046875,293.944580078125,292.0518798828125,287.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980605254881,3.596114961368357e-09,0.0009806016460061,-0.008473346941173,0.0,0.0,0.0,-0.0065955682657659,60.0,7.5180816650390625,-0.0,-6.55611813726864e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.20940437936224e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.697947825770824e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,7.162871770560741e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.697947098175064e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0004600286192726,286.4471435546875,294.1499938964844,292.06500244140625,291.7382507324219,293.931884765625,292.0531616210937,287.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812528733164,3.6720051443950284e-09,0.0009812492644414,-0.0086721945554018,0.0,0.0,0.0,-0.006633183453232,60.0,7.519216537475586,-0.0,-6.564799548414157e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,9.21057362575084e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,9.699178917799144e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,7.163781265262514e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.699178190203384e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0004600870306603,286.4484558105469,294.1499938964844,292.06622314453125,291.7394714355469,293.9294738769531,292.05340576171875,287.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813770884647,3.686574601147185e-09,0.0009813733631744,-0.0087103694677352,0.0,0.0,0.0,-0.006640403997153,60.0,7.51943302154541,-0.0,-6.566467192214986e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,9.220604260917752e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,9.709741425467656e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,7.171582547016442e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.709741425467656e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0004605880822055,286.4565734863281,294.1499938964844,292.0749206542969,291.74810791015625,293.9151306152344,292.0567321777344,287.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824461303651,3.811541304798993e-09,0.0009824422886595,-0.0090378019958734,0.0,0.0,0.0,-0.0067023569718003,60.0,7.528180122375488,-0.0,-6.580776812370459e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,9.220604260917752e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,9.709741425467656e-05,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,7.171582547016442e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,9.709741425467656e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0004605880822055,286.4565734863281,294.1499938964844,292.0749206542969,291.74810791015625,293.9151306152344,292.0567321777344,287.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824461303651,3.811541304798993e-09,0.0009824422886595,-0.0090378019958734,0.0,0.0,0.0,-0.0067023569718003,60.0,7.528180122375488,-0.0,-6.580776812370459e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.231354488292708e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,9.721062087919564e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.1799433499109e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,9.721061360323802e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0004611250478774,286.4647216796875,294.1499938964844,292.0852355957031,291.7583312988281,293.90106201171875,292.0610046386719,287.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835909586399,3.945466620081106e-09,0.000983587000519,-0.009388705715537,0.0,0.0,0.0,-0.0067687472328543,60.0,7.539145469665527,-0.0,-6.596130219804763e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.231354488292708e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,9.721062087919564e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.1799433499109e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,9.721061360323802e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0004611250478774,286.4647216796875,294.1499938964844,292.0852355957031,291.7583312988281,293.90106201171875,292.0610046386719,287.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835909586399,3.945466620081106e-09,0.000983587000519,-0.009388705715537,0.0,0.0,0.0,-0.0067687472328543,60.0,7.539145469665527,-0.0,-6.596130219804763e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.243611566489562e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,9.733968909131364e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,7.189477037172765e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.733968181535602e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004617373342625,286.47283935546875,294.1499938964844,292.0971069335937,291.7701110839844,293.8873596191406,292.06610107421875,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848966728895,4.098172912136988e-09,0.0009848925983533,-0.0097888130694627,0.0,0.0,0.0,-0.0068444493226706,60.0,7.553323745727539,-0.0,-6.613657888010493e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.243611566489562e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,9.733968909131364e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,7.189477037172765e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,9.733968181535602e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004617373342625,286.47283935546875,294.1499938964844,292.0971069335937,291.7701110839844,293.8873596191406,292.06610107421875,287.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848966728895,4.098172912136988e-09,0.0009848925983533,-0.0097888130694627,0.0,0.0,0.0,-0.0068444493226706,60.0,7.553323745727539,-0.0,-6.613657888010493e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.250466246157885e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,9.741188114276156e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,7.194808858912438e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.741187386680394e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0004620797408279,286.4768981933594,294.1499938964844,292.10357666015625,291.7765197753906,293.88067626953125,292.06915283203125,287.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856285760179,4.183578372618513e-09,0.0009856243850663,-0.010012581013143,0.0,0.0,0.0,-0.0068867956288158,60.0,7.562309265136719,-0.0,-6.62347048319134e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.257545752916484e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.748642332851888e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,7.200314576039091e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,9.748641605256124e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0004624333814717,286.4809265136719,294.1499938964844,292.1103820800781,291.78326416015625,293.8740539550781,292.0725402832031,287.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863829473033,4.271774045605525e-09,0.0009863786399364,-0.010243659839034,0.0,0.0,0.0,-0.0069305188953876,60.0,7.572000026702881,-0.0,-6.633612059658844e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.272421448258684e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,9.764307469595224e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,7.211884803837165e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,9.764306741999462e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.000463176460471,286.4890441894531,294.1499938964844,292.125,291.7977600097656,293.8611755371094,292.08026123046875,287.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879667777568,4.457107571909091e-09,0.0009879623539745,-0.0107292421162128,0.0,0.0,0.0,-0.0070223910734057,60.0,7.593660831451416,-0.0,-6.65494823692825e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.272421448258684e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,9.764307469595224e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,7.211884803837165e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,9.764306741999462e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.000463176460471,286.4890441894531,294.1499938964844,292.125,291.7977600097656,293.8611755371094,292.08026123046875,287.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879667777568,4.457107571909091e-09,0.0009879623539745,-0.0107292421162128,0.0,0.0,0.0,-0.0070223910734057,60.0,7.593660831451416,-0.0,-6.65494823692825e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.288933506468312e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,9.7816955531016e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.22472759662196e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,9.781694825505838e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0004640012630261,286.49713134765625,294.1499938964844,292.1408386230469,291.8134460449219,293.8494567871094,292.0918884277344,287.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897262789309,4.662823016587936e-09,0.000989721622318,-0.0112682161852717,0.0,0.0,0.0,-0.0071243741549551,60.0,7.621890544891357,-0.0,-6.678670416704335e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,9.288933506468312e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,9.7816955531016e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,7.22472759662196e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,9.781694825505838e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,0.0004640012630261,286.49713134765625,294.1499938964844,292.1408386230469,291.8134460449219,293.8494567871094,292.0918884277344,287.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897262789309,4.662823016587936e-09,0.000989721622318,-0.0112682161852717,0.0,0.0,0.0,-0.0071243741549551,60.0,7.621890544891357,-0.0,-6.678670416704335e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.30496462387964e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,9.798577229958028e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,7.237196405185387e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.798576502362266e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0004648020549211,286.5052490234375,294.1499938964844,292.15777587890625,291.83026123046875,293.8376159667969,292.102783203125,287.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914336260408,4.862548586004323e-09,0.0009914287365972,-0.0117914881557226,0.0,0.0,0.0,-0.0072233830578625,60.0,7.6490302085876465,-0.0,-6.701743160419937e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.30496462387964e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,9.798577229958028e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,7.237196405185387e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,9.798576502362266e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0004648020549211,286.5052490234375,294.1499938964844,292.15777587890625,291.83026123046875,293.8376159667969,292.102783203125,287.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914336260408,4.862548586004323e-09,0.0009914287365972,-0.0117914881557226,0.0,0.0,0.0,-0.0072233830578625,60.0,7.6490302085876465,-0.0,-6.701743160419937e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.322473488282412e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.817014506552368e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,7.250814087456092e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.817013778956608e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0004656766541302,286.5133361816406,294.1499938964844,292.1757202148437,291.8480529785156,293.8264465332031,292.1165466308594,287.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932997636497,5.0806820972582045e-09,0.0009932947577908,-0.0123629756271839,0.0,0.0,0.0,-0.0073315245099365,60.0,7.680661678314209,-0.0,-6.726987322736022e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.322473488282412e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.817014506552368e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,7.250814087456092e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.817013778956608e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0004656766541302,286.5133361816406,294.1499938964844,292.1757202148437,291.8480529785156,293.8264465332031,292.1165466308594,287.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932997636497,5.0806820972582045e-09,0.0009932947577908,-0.0123629756271839,0.0,0.0,0.0,-0.0073315245099365,60.0,7.680661678314209,-0.0,-6.726987322736022e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,9.331030742032452e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.826025780057536e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,7.257469405885786e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,9.826025052461772e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.0004661041020881,286.5173645019531,294.1499938964844,292.1850280761719,291.8572998046875,293.82098388671875,292.12335205078125,287.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942124597728,5.187295037956119e-09,0.0009942073374986,-0.0126422848552465,0.0,0.0,0.0,-0.0073843821883201,60.0,7.696802616119385,-0.0,-6.73934223982542e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441162109375,0.0,0.0,9.339983080280943e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,9.83545251074247e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,7.26443249732256e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.83545251074247e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0004665512824431,286.5214233398437,294.1499938964844,292.1945495605469,291.8667297363281,293.8158874511719,292.1313171386719,287.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951656684279,5.298828043009962e-09,0.0009951603133231,-0.0129344845190644,0.0,0.0,0.0,-0.0074396706186234,60.0,7.71452522277832,-0.0,-6.75227980195814e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.356308146379888e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.852644143393265e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35089111328125,0.0,0.0,7.277129770955071e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.852643415797502e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,0.0004673667717725,286.5288391113281,294.1499938964844,292.21258544921875,291.8846130371094,293.806396484375,292.14556884765625,287.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969047969207,5.5022160161399825e-09,0.0009968993254005,-0.0134673183783888,0.0,0.0,0.0,-0.0075404979288578,60.0,7.746692180633545,-0.0,-6.775904637379426e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.35773059609346e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.854141535470262e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,7.278235716512427e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,9.8541408078745e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,0.0004674378142226,286.52947998046875,294.1499938964844,292.2142028808594,291.8861999511719,293.8055725097656,292.14678955078125,287.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970562532544,5.519937840148259e-09,0.0009970507817342,-0.0135137448087334,0.0,0.0,0.0,-0.0075492826290428,60.0,7.7494893074035645,-0.0,-6.77796521131313e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.37679360504262e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,9.874216630123556e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,7.293063390534371e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.874215902527794e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.0004683900915551,286.5375671386719,294.1499938964844,292.2345275878906,291.9063720703125,293.7959899902344,292.1648254394531,287.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757446963627899e-09,0.0009990817634388,-0.0141359539702534,0.0,0.0,0.0,-0.0076670260168612,60.0,7.787917613983154,-0.0,-6.805608876447877e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,9.37679360504262e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,9.874216630123556e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,7.293063390534371e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.874215902527794e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.0004683900915551,286.5375671386719,294.1499938964844,292.2345275878906,291.9063720703125,293.7959899902344,292.1648254394531,287.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757446963627899e-09,0.0009990817634388,-0.0141359539702534,0.0,0.0,0.0,-0.0076670260168612,60.0,7.787917613983154,-0.0,-6.805608876447877e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,9.395323286298662e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.893728565657511e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.307474879780784e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.89372783806175e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0004693156515713,286.545654296875,294.1499938964844,292.25543212890625,291.9270935058594,293.7866516113281,292.1827392578125,287.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010609403252,5.988295637138208e-09,0.0010010550031438,-0.0147406999021768,0.0,0.0,0.0,-0.0077814641408622,60.0,7.826500415802002,-0.0,-6.832532051248563e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,9.395323286298662e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.893728565657511e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.307474879780784e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.89372783806175e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0004693156515713,286.545654296875,294.1499938964844,292.25543212890625,291.9270935058594,293.7866516113281,292.1827392578125,287.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010609403252,5.988295637138208e-09,0.0010010550031438,-0.0147406999021768,0.0,0.0,0.0,-0.0077814641408622,60.0,7.826500415802002,-0.0,-6.832532051248563e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,9.416211833013222e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,9.915725968312472e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,7.323722093133256e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.915725240716712e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0004703591112047,286.5537109375,294.1499938964844,292.2768249511719,291.94830322265625,293.7776794433594,292.2022399902344,287.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003289129585,6.248549677678739e-09,0.0010032829595729,-0.01542245503515,0.0,0.0,0.0,-0.0079104956239461,60.0,7.8678388595581055,-0.0,-6.86294754359551e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,9.416211833013222e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,9.915725968312472e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,7.323722093133256e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.915725240716712e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,0.0004703591112047,286.5537109375,294.1499938964844,292.2768249511719,291.94830322265625,293.7776794433594,292.2022399902344,287.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003289129585,6.248549677678739e-09,0.0010032829595729,-0.01542245503515,0.0,0.0,0.0,-0.0079104956239461,60.0,7.8678388595581055,-0.0,-6.86294754359551e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.425821190234274e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,9.925844642566516e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,7.331195229198784e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,9.925843914970756e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,0.0004708390915766,286.5577392578125,294.1499938964844,292.28765869140625,291.95904541015625,293.7734680175781,292.21240234375,287.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.368264582334859e-09,0.0010043060174211,-0.0157360509037971,0.0,0.0,0.0,-0.0079698413610458,60.0,7.888979434967041,-0.0,-6.876961577972909e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.435768879484384e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.936320566339418e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,7.338932482525706e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,9.936319838743656e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,0.0004713360394816,286.5617980957031,294.1499938964844,292.298583984375,291.9698791503906,293.7695007324219,292.22314453125,287.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.4922045517334945e-09,0.0010053641162812,-0.0160607136785984,0.0,0.0,0.0,-0.0080312751233577,60.0,7.910760402679443,-0.0,-6.891485071491843e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,9.45520368986763e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.956786379916592e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,7.354049012064934e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,9.956785652320832e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,0.0004723068268503,286.5698547363281,294.1499938964844,292.3205871582031,291.99169921875,293.7618713378906,292.2450256347656,287.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.734338864333722e-09,0.0010074352612718,-0.0166949648410081,0.0,0.0,0.0,-0.0081513142213225,60.0,7.954768180847168,-0.0,-6.919903228208568e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,9.45520368986763e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.956786379916592e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,7.354049012064934e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,9.956785652320832e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,0.0004723068268503,286.5698547363281,294.1499938964844,292.3205871582031,291.99169921875,293.7618713378906,292.2450256347656,287.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.734338864333722e-09,0.0010074352612718,-0.0166949648410081,0.0,0.0,0.0,-0.0081513142213225,60.0,7.954768180847168,-0.0,-6.919903228208568e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.4733783043921e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.975925058824942e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,7.36818474251777e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,9.97592433122918e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0004732146917376,286.5779113769531,294.1499938964844,292.3427734375,292.0137023925781,293.7549133300781,292.26763916015625,287.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093783494085,6.960771958830492e-09,0.0010093714809045,-0.0172880720347166,0.0,0.0,0.0,-0.0082635665312409,60.0,7.998879432678223,-0.0,-6.946530817231178e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,9.4733783043921e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.975925058824942e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,7.36818474251777e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,9.97592433122918e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0004732146917376,286.5779113769531,294.1499938964844,292.3427734375,292.0137023925781,293.7549133300781,292.26763916015625,287.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093783494085,6.960771958830492e-09,0.0010093714809045,-0.0172880720347166,0.0,0.0,0.0,-0.0082635665312409,60.0,7.998879432678223,-0.0,-6.946530817231178e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.491279342910276e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,9.994775609811768e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,7.382107287412509e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.994774882216008e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004741088778246,286.5859680175781,294.1499938964844,292.364990234375,292.0357360839844,293.7480773925781,292.29022216796875,287.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112875606864,7.1837980009092925e-09,0.0010112803429365,-0.0178722348064184,0.0,0.0,0.0,-0.0083741396665573,60.0,8.042878150939941,-0.0,-6.972807398142322e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,9.491279342910276e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,9.994775609811768e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,7.382107287412509e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,9.994774882216008e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004741088778246,286.5859680175781,294.1499938964844,292.364990234375,292.0357360839844,293.7480773925781,292.29022216796875,287.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112875606864,7.1837980009092925e-09,0.0010112803429365,-0.0178722348064184,0.0,0.0,0.0,-0.0083741396665573,60.0,8.042878150939941,-0.0,-6.972807398142322e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.506361675448716e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0001001065757009,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,7.393838313873857e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0001001065684249,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.0004748622595798,286.593994140625,294.1499938964844,292.3871765136719,292.0577392578125,293.7419128417969,292.3133239746094,287.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128928115591,7.371703247827099e-09,0.0010128854773938,-0.0183643978089094,0.0,0.0,0.0,-0.0084672840312123,60.0,8.085732460021973,-0.0,-6.994985568553602e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
