time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988240,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.506361675448716e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0001001065757009,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,7.393838313873857e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0001001065684249,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.0004748622595798,286.593994140625,294.1499938964844,292.3871765136719,292.0577392578125,293.7419128417969,292.3133239746094,287.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128928115591,7.371703247827099e-09,0.0010128854773938,-0.0183643978089094,0.0,0.0,0.0,-0.0084672840312123,60.0,8.085732460021973,-0.0,-6.994985568553602e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.51439797063358e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0001001912023639,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,7.400088361464441e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,0.0001001911950879,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,0.0004752636887133,286.5980224609375,294.1499938964844,292.3982238769531,292.06866455078125,293.7388916015625,292.32489013671875,287.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137492790818,7.471824936544635e-09,0.0010137418285012,-0.0186266303062438,0.0,0.0,0.0,-0.0085169188678264,60.0,8.107452392578125,-0.0,-7.006816815646745e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,9.519651939626784e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.0001002465287456,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,7.404175266856328e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,0.0001002465214696,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0004755261470563,286.6020202636719,294.1499938964844,292.4092102050781,292.0795593261719,293.7366943359375,292.3363037109375,287.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143088875338,7.537286350611794e-09,0.0010143014369532,-0.0187980812042951,0.0,0.0,0.0,-0.0085493708029389,60.0,8.127182960510254,-0.0,-7.014557468210114e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,9.532511467114092e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,0.0001003819488687,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,7.414176798192784e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,0.0001003819415927,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0004761684976983,286.61004638671875,294.1499938964844,292.4309387207031,292.10113525390625,293.7317810058594,292.3592529296875,287.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156834032386,7.697503967563081e-09,0.0010156757198274,-0.0192176979035139,0.0,0.0,0.0,-0.0086288191378116,60.0,8.168259620666504,-0.0,-7.033521143284815e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,9.532511467114092e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,0.0001003819488687,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,7.414176798192784e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,0.0001003819415927,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0004761684976983,286.61004638671875,294.1499938964844,292.4309387207031,292.10113525390625,293.7317810058594,292.3592529296875,287.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156834032386,7.697503967563081e-09,0.0010156757198274,-0.0192176979035139,0.0,0.0,0.0,-0.0086288191378116,60.0,8.168259620666504,-0.0,-7.033521143284815e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,9.543990745441988e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001005028243525,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,7.423105125781149e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0001005028170766,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0004767419304698,286.6180725097656,294.1499938964844,292.45233154296875,292.1223449707031,293.7268371582031,292.3824157714844,287.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840514903989515e-09,0.0010168943554162,-0.0195922497659921,0.0,0.0,0.0,-0.008699694648385,60.0,8.209139823913574,-0.0,-7.050470429703638e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,9.543990745441988e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0001005028243525,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,7.423105125781149e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0001005028170766,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0004767419304698,286.6180725097656,294.1499938964844,292.45233154296875,292.1223449707031,293.7268371582031,292.3824157714844,287.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840514903989515e-09,0.0010168943554162,-0.0195922497659921,0.0,0.0,0.0,-0.008699694648385,60.0,8.209139823913574,-0.0,-7.050470429703638e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,9.55242066993378e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0001005915983114,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,7.42966149118729e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0001005915910354,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,0.0004771630046889,286.6260681152344,294.1499938964844,292.4732360839844,292.14306640625,293.722412109375,292.4051208496094,287.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178009979426,7.945543778475894e-09,0.0010177929652854,-0.0198673140257596,0.0,0.0,0.0,-0.0087517648935318,60.0,8.2472562789917,-0.0,-7.062930507117926e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,9.55242066993378e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,0.0001005915983114,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,7.42966149118729e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0001005915910354,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,0.0004771630046889,286.6260681152344,294.1499938964844,292.4732360839844,292.14306640625,293.722412109375,292.4051208496094,287.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178009979426,7.945543778475894e-09,0.0010177929652854,-0.0198673140257596,0.0,0.0,0.0,-0.0087517648935318,60.0,8.2472562789917,-0.0,-7.062930507117926e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,9.558118472341448e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0001006515958579,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,7.434093276970088e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0001006515885819,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0004774476401507,286.634033203125,294.1499938964844,292.4935607910156,292.1632385253906,293.71856689453125,292.4272155761719,287.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184076381847,8.016529662313587e-09,0.0010183996055275,-0.0200532209128141,0.0,0.0,0.0,-0.0087869530543684,60.0,8.282283782958984,-0.0,-7.071358254506779e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,9.558118472341448e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0001006515958579,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,7.434093276970088e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0001006515885819,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550170898437,0.0,0.0,0.0004774476401507,286.634033203125,294.1499938964844,292.4935607910156,292.1632385253906,293.71856689453125,292.4272155761719,287.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184076381847,8.016529662313587e-09,0.0010183996055275,-0.0200532209128141,0.0,0.0,0.0,-0.0087869530543684,60.0,8.282283782958984,-0.0,-7.071358254506779e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585266113281,0.0,0.0,9.560711623635144e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0001006789025268,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,7.43611017242074e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,0.0001006789025268,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,0.0004775771813001,286.6380310058594,294.1499938964844,292.50347900390625,292.1730651855469,293.7166748046875,292.4382019042969,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186836589127,8.048837152330181e-09,0.0010186756262555,-0.0201378315687179,0.0,0.0,0.0,-0.0088029680773615,60.0,8.299519538879395,-0.0,-7.075195895822618e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.562093327986076e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,0.000100693454442,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,7.437184831360355e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,0.0001006934471661,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,0.0004776461864821,286.6419982910156,294.1499938964844,292.5132141113281,292.1827087402344,293.7149963378906,292.4488525390625,287.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.066050050103968e-09,0.0010188224259763,-0.0201829113066196,0.0,0.0,0.0,-0.008811498992145,60.0,8.315364837646484,-0.0,-7.077240837816134e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.563995990902184e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0001007134924293,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,7.43866476113908e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,0.0001007134924293,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0004777412395924,286.64996337890625,294.1499938964844,292.53204345703125,292.2013854980469,293.7118835449219,292.46978759765625,287.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190359316766,8.089759973017863e-09,0.001019027782604,-0.0202450007200241,0.0,0.0,0.0,-0.0088232671841979,60.0,8.345457077026367,-0.0,-7.080058139763423e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.563995990902184e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0001007134924293,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,7.43866476113908e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,0.0001007134924293,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0004777412395924,286.64996337890625,294.1499938964844,292.53204345703125,292.2013854980469,293.7118835449219,292.46978759765625,287.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190359316766,8.089759973017863e-09,0.001019027782604,-0.0202450007200241,0.0,0.0,0.0,-0.0088232671841979,60.0,8.345457077026367,-0.0,-7.080058139763423e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.56281874096021e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0001007010941975,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,7.437748718075454e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.0001007010869216,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0004776824498549,286.6578674316406,294.1499938964844,292.54998779296875,292.2191772460937,293.709228515625,292.4896545410156,287.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189085733145,8.075086377345997e-09,0.001018900424242,-0.0202065743505954,0.0,0.0,0.0,-0.0088159833103418,60.0,8.371542930603027,-0.0,-7.078314467889868e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.56281874096021e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0001007010941975,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,7.437748718075454e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779968261719,0.0,0.0,0.0001007010869216,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4785461425781,0.0,0.0,0.0004776824498549,286.6578674316406,294.1499938964844,292.54998779296875,292.2191772460937,293.709228515625,292.4896545410156,287.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189085733145,8.075086377345997e-09,0.001018900424242,-0.0202065743505954,0.0,0.0,0.0,-0.0088159833103418,60.0,8.371542930603027,-0.0,-7.078314467889868e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,9.561589831719176e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001006881502689,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,7.436793384840712e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001006881502689,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,0.0004776210407726,286.665771484375,294.1499938964844,292.5673522949219,292.2356262207031,293.7067565917969,292.5092468261719,287.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187794687226,8.059773293211947e-09,0.0010187714360654,-0.0201664697378873,0.0,0.0,0.0,-0.0088084014132618,60.0,8.396316528320312,-0.0,-7.076494767943586e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,9.561589831719176e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001006881502689,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855651855469,0.0,0.0,7.436793384840712e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001006881502689,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,0.0004776210407726,286.665771484375,294.1499938964844,292.5673522949219,292.2356262207031,293.7067565917969,292.5092468261719,287.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187794687226,8.059773293211947e-09,0.0010187714360654,-0.0201664697378873,0.0,0.0,0.0,-0.0088084014132618,60.0,8.396316528320312,-0.0,-7.076494767943586e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,9.560825856169686e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001006801103358,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,7.436198939103633e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,0.0001006801030598,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0004775828856509,286.67364501953125,294.1499938964844,292.58447265625,292.2503967285156,293.70489501953125,292.5280456542969,287.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186963481828,8.050249356017503e-09,0.0010186883155256,-0.0201415307819843,0.0,0.0,0.0,-0.0088036712259054,60.0,8.416276931762695,-0.0,-7.075363583908256e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,9.560825856169686e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934997558594,0.0,0.0,0.0001006801103358,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,7.436198939103633e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,0.0001006801030598,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0004775828856509,286.67364501953125,294.1499938964844,292.58447265625,292.2503967285156,293.70489501953125,292.5280456542969,287.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186963481828,8.050249356017503e-09,0.0010186883155256,-0.0201415307819843,0.0,0.0,0.0,-0.0088036712259054,60.0,8.416276931762695,-0.0,-7.075363583908256e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976806640625,0.0,0.0,9.560408216202632e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001006757156574,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,7.43587443139404e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0001006757083814,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0004775620473083,286.6775817871094,294.1499938964844,292.59295654296875,292.2571716308594,293.7039489746094,292.5374450683594,287.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186530416831,8.045052624083837e-09,0.0010186450090259,-0.0201279185712337,0.0,0.0,0.0,-0.0088011007755994,60.0,8.4263916015625,-0.0,-7.074746122270882e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,9.560304170008747e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.0001006746169878,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,7.435792940668762e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,0.0001006746097118,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0004775568377226,286.6815185546875,294.1499938964844,292.6014404296875,292.2635498046875,293.7031555175781,292.5466613769531,287.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043752330877396e-09,0.0010186336003243,-0.0201245136559009,0.0,0.0,0.0,-0.0088004544377326,60.0,8.435465812683105,-0.0,-7.074591934497222e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,9.560447506373748e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.000100676123111,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,7.435904262820259e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.000100676115835,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0004775639972649,286.6893615722656,294.1499938964844,292.6182556152344,292.2752380371094,293.70172119140625,292.5648803710937,287.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045533128608895e-09,0.0010186476865783,-0.0201291777193546,0.0,0.0,0.0,-0.0088013317435979,60.0,8.45240306854248,-0.0,-7.074803676232477e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,9.560447506373748e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.000100676123111,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50897216796875,0.0,0.0,7.435904262820259e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,0.000100676115835,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0004775639972649,286.6893615722656,294.1499938964844,292.6182556152344,292.2752380371094,293.70172119140625,292.5648803710937,287.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045533128608895e-09,0.0010186476865783,-0.0201291777193546,0.0,0.0,0.0,-0.0088013317435979,60.0,8.45240306854248,-0.0,-7.074803676232477e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,9.56120202317834e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0001006840684567,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,7.436491432599723e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001006840684567,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0004776016867253,286.6972045898437,294.1499938964844,292.635009765625,292.2854919433594,293.7005310058594,292.5827941894531,287.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.467443466186523,-0.0,-7.075919938870356e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,9.56120202317834e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0001006840684567,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,7.436491432599723e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001006840684567,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0004776016867253,286.6972045898437,294.1499938964844,292.635009765625,292.2854919433594,293.7005310058594,292.5827941894531,287.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054930944467742e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.467443466186523,-0.0,-7.075919938870356e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.56323929131031e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0001007055252557,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,7.438076136168092e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0001007055252557,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0004777034628205,286.7049560546875,294.1499938964844,292.6517028808594,292.2944641113281,293.7003479003906,292.6001281738281,287.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189531603828,8.080315971881191e-09,0.0010189451277256,-0.0202202722430229,0.0,0.0,0.0,-0.0088185751810669,60.0,8.477231979370117,-0.0,-7.078936192783658e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248718261719,0.0,0.0,9.56323929131031e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0001007055252557,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,7.438076136168092e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0001007055252557,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0004777034628205,286.7049560546875,294.1499938964844,292.6517028808594,292.2944641113281,293.7003479003906,292.6001281738281,287.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189531603828,8.080315971881191e-09,0.0010189451277256,-0.0202202722430229,0.0,0.0,0.0,-0.0088185751810669,60.0,8.477231979370117,-0.0,-7.078936192783658e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.56475778366439e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001007215105346,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,7.439257024088874e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001007215032586,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0004777793074026,286.7127380371094,294.1499938964844,292.6684265136719,292.3022155761719,293.6999206542969,292.6176452636719,287.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191145120188,8.099225290436607e-09,0.0010191063629463,-0.0202697925269603,0.0,0.0,0.0,-0.0088279470801353,60.0,8.488539695739746,-0.0,-7.081182928914131e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.56475778366439e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001007215105346,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,7.439257024088874e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001007215032586,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0004777793074026,286.7127380371094,294.1499938964844,292.6684265136719,292.3022155761719,293.6999206542969,292.6176452636719,287.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191145120188,8.099225290436607e-09,0.0010191063629463,-0.0202697925269603,0.0,0.0,0.0,-0.0088279470801353,60.0,8.488539695739746,-0.0,-7.081182928914131e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,9.565996879246086e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001007345636026,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361022949219,0.0,0.0,7.440221088472754e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0001007345636026,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.00047784121125,286.7166442871094,294.1499938964844,292.6767883300781,292.3056640625,293.6998596191406,292.6263122558594,287.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114670713155192e-09,0.0010192395420745,-0.020310241729021,0.0,0.0,0.0,-0.0088356100022792,60.0,8.49289608001709,-0.0,-7.083018971343338e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,9.567297820467502e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,0.0001007482642307,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,7.441232446581125e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0001007482569548,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0004779062001034,286.72052001953125,294.1499938964844,292.6851806640625,292.308837890625,293.6998596191406,292.63494873046875,287.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.497004508972168,-0.0,-7.084944542157245e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,9.57018492044881e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,0.0001007786631816,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,7.443477807100862e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001007786559057,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.0004780504095833,286.728271484375,294.1499938964844,292.7019958496094,292.314453125,293.6999816894531,292.6522521972656,287.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.504256248474121,-0.0,-7.089221298883785e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,9.57018492044881e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,0.0001007786631816,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,7.443477807100862e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,0.0001007786559057,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.0004780504095833,286.728271484375,294.1499938964844,292.7019958496094,292.314453125,293.6999816894531,292.6522521972656,287.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.504256248474121,-0.0,-7.089221298883785e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,9.573677380103618e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,0.0001008154431474,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,7.446194649673998e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0001008154431474,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0004782248870469,286.7359924316406,294.1499938964844,292.7189636230469,292.3191223144531,293.7005615234375,292.6695556640625,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210357727023165e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.509347915649414,-0.0,-7.094396892171062e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,9.573677380103618e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,0.0001008154431474,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.555419921875,0.0,0.0,7.446194649673998e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,0.0001008154431474,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0004782248870469,286.7359924316406,294.1499938964844,292.7189636230469,292.3191223144531,293.7005615234375,292.6695556640625,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210357727023165e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.509347915649414,-0.0,-7.094396892171062e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,9.5774230430834e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001008548861136,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,7.449107215506956e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,0.0001008548788377,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,0.0004784119664691,286.74371337890625,294.1499938964844,292.736083984375,292.32293701171875,293.7012939453125,292.6868896484375,287.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.513566970825195,-0.0,-7.09994765202282e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,9.5774230430834e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001008548861136,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,7.449107215506956e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,0.0001008548788377,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638427734375,0.0,0.0,0.0004784119664691,286.74371337890625,294.1499938964844,292.736083984375,292.32293701171875,293.7012939453125,292.6868896484375,287.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.513566970825195,-0.0,-7.09994765202282e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
