time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990580,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,9.581699850969017e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001008999242912,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,7.45243378332816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0001008999170153,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,0.0004786256176885,286.7514343261719,294.1499938964844,292.75341796875,292.3260192871094,293.70245361328125,292.704345703125,287.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325895532965,60.0,8.51597785949707,-0.0,-7.10629066702495e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711975097656,0.0,0.0,9.581699850969017e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001008999242912,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,7.45243378332816e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,0.0001008999170153,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.571533203125,0.0,0.0,0.0004786256176885,286.7514343261719,294.1499938964844,292.75341796875,292.3260192871094,293.70245361328125,292.704345703125,287.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310301780056761e-09,0.0010209117317572,-0.0208225660026073,0.0,0.0,0.0,-0.0089325895532965,60.0,8.51597785949707,-0.0,-7.10629066702495e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,9.583924838807434e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,0.0001009233528748,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,7.454164733644575e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0001009233455988,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0004787367361132,286.7552795410156,294.1499938964844,292.7621765136719,292.3273010253906,293.703125,292.713134765625,287.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.0208951570093631,0.0,0.0,0.0,-0.0089463340118527,60.0,8.516868591308594,-0.0,-7.10959042748982e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,9.586237865732984e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5786437988281,0.0,0.0,0.0001009477055049,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,7.455963350366801e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5787658691406,0.0,0.0,0.0001009477055049,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0004788522783201,286.75909423828125,294.1499938964844,292.7710266113281,292.32843017578125,293.7038879394531,292.72198486328125,287.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706220775842,0.0,0.0,0.0,-0.0089606205001473,60.0,8.517478942871094,-0.0,-7.113023059446277e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,9.59104872890748e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,0.0001009983752737,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,7.459705375367776e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0001009983679978,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868835449219,0.0,0.0,0.000479092617752,286.76678466796875,294.1499938964844,292.7889099121094,292.3302917480469,293.7055358886719,292.73974609375,287.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.518153190612793,-0.0,-7.120164013940666e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,9.59104872890748e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,0.0001009983752737,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862121582031,0.0,0.0,7.459705375367776e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,0.0001009983679978,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868835449219,0.0,0.0,0.000479092617752,286.76678466796875,294.1499938964844,292.7889099121094,292.3302917480469,293.7055358886719,292.73974609375,287.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.518153190612793,-0.0,-7.120164013940666e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.5961986517068e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0001010526029858,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,7.463710790034384e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001010525957099,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0004793498665094,286.7744445800781,294.1499938964844,292.80712890625,292.3316650390625,293.70758056640625,292.7578125,287.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.517770767211914,-0.0,-7.127812295948388e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.5961986517068e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0001010526029858,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,7.463710790034384e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941162109375,0.0,0.0,0.0001010525957099,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0004793498665094,286.7744445800781,294.1499938964844,292.80712890625,292.3316650390625,293.70758056640625,292.7578125,287.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.517770767211914,-0.0,-7.127812295948388e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,9.601571218809112e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001011091808322,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,7.46789010008797e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0001011091735563,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.00047961823293,286.7820739746094,294.1499938964844,292.82574462890625,292.3326721191406,293.7098999023437,292.7761535644531,287.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.516668319702148,-0.0,-7.13579595412739e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,9.601571218809112e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001011091808322,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,7.46789010008797e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0001011091735563,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.00047961823293,286.7820739746094,294.1499938964844,292.82574462890625,292.3326721191406,293.7098999023437,292.7761535644531,287.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.516668319702148,-0.0,-7.13579595412739e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,9.60712568485178e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001011676649795,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,7.472209836123511e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001011676577036,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,0.0004798956797458,286.7897033691406,294.1499938964844,292.84478759765625,292.3334045410156,293.7125244140625,292.7947998046875,287.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.51505184173584,-0.0,-7.144053171259658e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,9.60712568485178e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001011676649795,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,7.472209836123511e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001011676577036,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,0.0004798956797458,286.7897033691406,294.1499938964844,292.84478759765625,292.3334045410156,293.7125244140625,292.7947998046875,287.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.51505184173584,-0.0,-7.144053171259658e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,9.609985136194156e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001011977801681,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,7.474434096366167e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0001011977728921,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,0.0004800385213457,286.79351806640625,294.1499938964844,292.8544616699219,292.33367919921875,293.7139892578125,292.8043212890625,287.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.51401424407959,-0.0,-7.148306480075918e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,9.612874418962748e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,0.0001012282082228,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,7.476680912077427e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170654296875,0.0,0.0,0.0001012282009469,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61749267578125,0.0,0.0,0.0004801828763447,286.7973327636719,294.1499938964844,292.8642883300781,292.3339233398437,293.7154846191406,292.8139343261719,287.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.009125136770308,60.0,8.512903213500977,-0.0,-7.152605974170001e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,9.618719923309982e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0001012897628243,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,7.48122765799053e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001012897555483,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0004804748459719,286.804931640625,294.1499938964844,292.8843078613281,292.3343811035156,293.7186584472656,292.83331298828125,287.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.510550498962402,-0.0,-7.161306569969383e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,9.618719923309982e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0001012897628243,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,7.48122765799053e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001012897555483,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0004804748459719,286.804931640625,294.1499938964844,292.8843078613281,292.3343811035156,293.7186584472656,292.83331298828125,287.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.510550498962402,-0.0,-7.161306569969383e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.624917584005745e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0001013550281641,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321105957031,0.0,0.0,7.486047979909927e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0001013550208881,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.0004807844525203,286.8125305175781,294.1499938964844,292.90484619140625,292.3348083496094,293.7221984863281,292.8532409667969,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743071609988e-09,0.0010255158413201,-0.0222325660288333,0.0,0.0,0.0,-0.0091995168477296,60.0,8.50808334350586,-0.0,-7.170538651735114e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,9.624917584005745e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0001013550281641,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321105957031,0.0,0.0,7.486047979909927e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0001013550208881,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.0004807844525203,286.8125305175781,294.1499938964844,292.90484619140625,292.3348083496094,293.7221984863281,292.8532409667969,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848743071609988e-09,0.0010255158413201,-0.0222325660288333,0.0,0.0,0.0,-0.0091995168477296,60.0,8.50808334350586,-0.0,-7.170538651735114e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,9.631894499761984e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001014284935081,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,7.491474389098585e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0001014284862321,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,0.0004811329417861,286.8200988769531,294.1499938964844,292.9259948730469,292.3353576660156,293.7259216308594,292.8733825683594,287.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262586874887,-0.0224601700901985,0.0,0.0,0.0,-0.0092426054179668,60.0,8.505969047546387,-0.0,-7.180936734130229e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,9.631894499761984e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001014284935081,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,7.491474389098585e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0001014284862321,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,0.0004811329417861,286.8200988769531,294.1499938964844,292.9259948730469,292.3353576660156,293.7259216308594,292.8733825683594,287.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262586874887,-0.0224601700901985,0.0,0.0,0.0,-0.0092426054179668,60.0,8.505969047546387,-0.0,-7.180936734130229e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,9.640985081205145e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001015242232824,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,7.498545164708048e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,0.0001015242232824,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0004815870488528,286.8276672363281,294.1499938964844,292.9477844238281,292.3360595703125,293.73004150390625,292.8943786621094,287.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567441761493,0.0,0.0,0.0,-0.0092987548559904,60.0,8.505133628845215,-0.0,-7.194498152784945e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,9.640985081205145e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001015242232824,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,7.498545164708048e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,0.0001015242232824,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0004815870488528,286.8276672363281,294.1499938964844,292.9477844238281,292.3360595703125,293.73004150390625,292.8943786621094,287.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567441761493,0.0,0.0,0.0,-0.0092987548559904,60.0,8.505133628845215,-0.0,-7.194498152784945e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514587402344,0.0,0.0,9.645776299294084e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001015746747725,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,7.502271182602271e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0001015746674966,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,0.0004818263696506,286.8314514160156,294.1499938964844,292.9589233398437,292.3365173339844,293.73223876953125,292.9051208496094,287.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.5050630569458,-0.0,-7.201650475963106e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,9.65061190072447e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0001016255919239,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,7.506032125093043e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,0.0001016255919239,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,0.0004820679023396,286.8352355957031,294.1499938964844,292.9702453613281,292.3370666503906,293.73455810546875,292.91607666015625,287.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.505230903625488,-0.0,-7.208872432329373e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.660024079494178e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0001017247122945,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,7.513352466048673e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001017247050185,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0004825380747206,286.8427734375,294.1499938964844,292.9934387207031,292.3384094238281,293.73944091796875,292.93853759765625,287.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286127422569734e-09,0.0010292555671185,-0.0233778376132249,0.0,0.0,0.0,-0.009416346438229,60.0,8.505875587463379,-0.0,-7.222940467954686e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.660024079494178e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0001017247122945,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,7.513352466048673e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0001017247050185,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,0.0004825380747206,286.8427734375,294.1499938964844,292.9934387207031,292.3384094238281,293.73944091796875,292.93853759765625,287.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286127422569734e-09,0.0010292555671185,-0.0233778376132249,0.0,0.0,0.0,-0.009416346438229,60.0,8.505875587463379,-0.0,-7.222940467954686e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,9.668995335232466e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001018191906041,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,7.520330836996436e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0001018191833281,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,0.0004829862446058,286.8503112792969,294.1499938964844,293.0173645019531,292.3402709960937,293.7444763183594,292.9612731933594,287.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.506595611572266,-0.0,-7.23636333077593e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,9.668995335232466e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001018191906041,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,7.520330836996436e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703796386719,0.0,0.0,0.0001018191833281,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707763671875,0.0,0.0,0.0004829862446058,286.8503112792969,294.1499938964844,293.0173645019531,292.3402709960937,293.7444763183594,292.9612731933594,287.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.506595611572266,-0.0,-7.23636333077593e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,9.675657202024011e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,0.0001018893381115,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,7.525512046413496e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0001018893381115,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0004833190178032,286.8578491210937,294.1499938964844,293.0421142578125,292.3426513671875,293.7500915527344,292.9851379394531,287.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878242671489,0.0,0.0,0.0,-0.0095129059627652,60.0,8.507383346557617,-0.0,-7.24633792970053e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,9.675657202024011e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,0.0001018893381115,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777648925781,0.0,0.0,7.525512046413496e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0001018893381115,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0004833190178032,286.8578491210937,294.1499938964844,293.0421142578125,292.3426513671875,293.7500915527344,292.9851379394531,287.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878242671489,0.0,0.0,0.0,-0.0095129059627652,60.0,8.507383346557617,-0.0,-7.24633792970053e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,9.681083611212672e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,0.0001019464834826,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,7.529732829425484e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,0.0001019464762066,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0004835900617763,286.8653564453125,294.1499938964844,293.0677185058594,292.345703125,293.75592041015625,293.00946044921875,287.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548513979495963e-09,0.0010315014515072,-0.0240648388862609,0.0,0.0,0.0,-0.0095464335754513,60.0,8.50806713104248,-0.0,-7.254467959683097e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,9.681083611212672e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,0.0001019464834826,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,7.529732829425484e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,0.0001019464762066,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,0.0004835900617763,286.8653564453125,294.1499938964844,293.0677185058594,292.345703125,293.75592041015625,293.00946044921875,287.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548513979495963e-09,0.0010315014515072,-0.0240648388862609,0.0,0.0,0.0,-0.0095464335754513,60.0,8.50806713104248,-0.0,-7.254467959683097e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,9.683013922767714e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001019668052322,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,7.53123385948129e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,0.0001019667979562,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0004836864827666,286.8691101074219,294.1499938964844,293.0808410644531,292.3475036621094,293.75897216796875,293.0218811035156,287.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.508316040039062,-0.0,-7.257360579160378e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.684416727395728e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0001019815754261,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,7.532324525527656e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,0.0001019815754261,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,0.0004837565356865,286.87286376953125,294.1499938964844,293.0942077636719,292.3495178222656,293.7621154785156,293.03448486328125,287.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670027658343,60.0,8.508553504943848,-0.0,-7.259463075115492e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,9.686296107247472e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.0001020013660308,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,7.533786265412346e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0001020013660308,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0004838504246436,286.88037109375,294.1499938964844,293.1216125488281,292.3541564941406,293.7686462402344,293.0601501464844,287.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.509102821350098,-0.0,-7.26228037706278e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,9.686296107247472e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,0.0001020013660308,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004699707031,0.0,0.0,7.533786265412346e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70068359375,0.0,0.0,0.0001020013660308,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0004838504246436,286.88037109375,294.1499938964844,293.1216125488281,292.3541564941406,293.7686462402344,293.0601501464844,287.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.509102821350098,-0.0,-7.26228037706278e-08,0.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.050000000745058,9.686237899586558e-05,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.050000000745058,0.0001020007621264,298.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.0,0.050000000745058,7.533741882070899e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.050000000745058,0.0001020007548504,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.050000000745058,0.0004838475433643,286.8878173828125,286.19000244140625,293.1499938964844,292.3597717285156,293.7760009765625,293.0878295898437,287.7198486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612724838348186e-09,0.0010320483706891,-0.0242329593747854,0.0,0.0,0.0,-0.0095782550051808,60.0,8.511470794677734,-0.0,-7.262193690849017e-08,1.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.050000000745058,9.686237899586558e-05,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.0,0.050000000745058,0.0001020007621264,298.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080078125,0.0,0.050000000745058,7.533741882070899e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.050000000745058,0.0001020007548504,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.050000000745058,0.0004838475433643,286.8878173828125,286.19000244140625,293.1499938964844,292.3597717285156,293.7760009765625,293.0878295898437,287.7198486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612724838348186e-09,0.0010320483706891,-0.0242329593747854,0.0,0.0,0.0,-0.0095782550051808,60.0,8.511470794677734,-0.0,-7.262193690849017e-08,1.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41192626953125,0.6335967779159546,0.050000000745058,0.0408199056982994,298.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.411865234375,0.6335967779159546,0.050000000745058,0.0429853275418281,298.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.411865234375,0.6335967779159546,0.050000000745058,0.031748816370964,298.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4118957519531,0.6335967779159546,0.050000000745058,0.0429853275418281,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4119873046875,0.6335967779159546,0.050000000745058,0.2039038836956024,287.53765869140625,286.17108154296875,293.1652526855469,292.36328125,297.5677490234375,297.52783203125,287.9122009277344,1.0,0.1097062975168228,0.0818098336458206,0.0818098336458206,1.0,1.0,-0.43433278799057,0.0004491674480959,0.4338836371898651,-0.1312289834022522,0.0,0.0,0.0,10.210102081298828,60.0,1150.9227294921875,0.0,12.273477554321287,1.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
