time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992920,298.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37078857421875,0.6315804719924927,0.050000000745058,0.0452498160302639,298.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37078857421875,0.6315804719924927,0.050000000745058,0.0476502366364002,298.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37078857421875,0.6315804719924927,0.050000000745058,0.0351943038403987,298.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37078857421875,0.6315804719924927,0.050000000745058,0.0476502366364002,298.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37078857421875,0.6315804719924927,0.050000000745058,0.2260322123765945,288.4797668457031,286.1501770019531,293.1820983886719,292.3677673339844,298.1388854980469,298.7556457519531,289.1548156738281,1.0,0.1210896074771881,0.1636196672916412,0.1636196672916412,1.0,1.0,-0.4821407198905945,0.0166257489472627,0.465514987707138,-0.1258782744407653,0.0,0.0,0.0,12.500908851623535,60.0,2420.18408203125,0.0,16.68492317199707,1.0,280.7184143066406,283.4878845214844,298.5052185058594,300.5626220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.533538543097463e-21,-3.7667692715487316e-21,-3.7667692715487316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.0456804186105728,298.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.0481036826968193,298.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.0355292148888111,298.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.0481036826968193,298.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.2281831502914428,287.9254455566406,286.1026916503906,293.2204284667969,292.3794250488281,298.1146545410156,298.7529602050781,286.7090148925781,1.0,0.1405870467424392,0.3272393345832824,0.3272393345832824,1.0,1.0,-0.4867340326309204,0.0617924854159355,0.4249415397644043,-0.0818942114710807,1.0,1.0,0.0,20.0301456451416,60.0,13612.7587890625,0.0,23.18555450439453,1.0,281.70611572265625,286.38629150390625,298.369384765625,299.9649353027344,293.1499938964844,293.1499938964844,283.1499938964844,1810.2435302734373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969343841075897,1.0,0.0,0.0,0.8961039185523987,0.8961057662963867,5.5716039781827944e-08,4.262511253356934,4.262501239776611,9.81502489594277e-06,0.0,0.0,-0.0,5263.69287109375,0.0,22.22327041625977,1894.969482421875,0.0,497.60791015625,0.2322471886873245,1.0,0.0,3.0,1.0,0.0
17993040,298.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.0456804186105728,298.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.0481036826968193,298.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.0355292148888111,298.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.0481036826968193,298.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.5710297226905823,0.050000000745058,0.2281831502914428,287.9254455566406,286.1026916503906,293.2204284667969,292.3794250488281,298.1146545410156,298.7529602050781,286.7090148925781,1.0,0.1405870467424392,0.3272393345832824,0.3272393345832824,1.0,1.0,-0.4867340326309204,0.0617924854159355,0.4249415397644043,-0.0818942114710807,1.0,1.0,0.0,20.0301456451416,60.0,13612.7587890625,0.0,23.18555450439453,1.0,281.70611572265625,286.38629150390625,298.369384765625,299.9649353027344,293.1499938964844,293.1499938964844,283.1499938964844,1810.2435302734373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969343841075897,1.0,0.0,0.0,0.8961039185523987,0.8961057662963867,5.5716039781827944e-08,4.262511253356934,4.262501239776611,9.81502489594277e-06,0.0,0.0,-0.0,5263.69287109375,0.0,22.22327041625977,1894.969482421875,0.0,497.60791015625,0.2322471886873245,1.0,0.0,3.0,1.0,0.0
17993100,298.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.5492506623268127,0.050000000745058,0.0458178520202636,298.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.5492506623268127,0.050000000745058,0.0482484027743339,298.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.5492506623268127,0.050000000745058,0.0356361046433448,298.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.5492506623268127,0.050000000745058,0.0482484027743339,298.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.5492506623268127,0.050000000745058,0.2288696467876434,285.9844970703125,286.076171875,293.2417907714844,292.3865661621094,298.0940856933594,298.7159423828125,285.3844909667969,1.0,0.1489865779876709,0.4090491831302643,0.4090491831302643,1.0,1.0,-0.4881985187530517,0.100040279328823,0.388158231973648,-0.0441030375659465,0.6248176693916321,0.6248176693916321,0.0,23.707836151123047,60.0,12244.6162109375,0.0,26.33652687072754,1.0,282.29168701171875,284.9893798828125,297.0354309082031,298.533935546875,293.1499938964844,293.1499938964844,283.1499938964844,4229.17626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939703583717346,1.0,0.0,0.0,1.1517099142074585,1.1517125368118286,8.860822475753596e-08,4.26582670211792,4.265816688537598,9.786761438590474e-06,0.0,0.0,-0.0,3636.155517578125,0.0,49.69303131103516,1895.423828125,0.0,895.7823486328125,0.2942580878734588,1.0,0.0,3.0,1.0,0.0
17993160,298.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.5324641466140747,0.050000000745058,0.0459491573274135,298.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.5324641466140747,0.050000000745058,0.0483866743743419,298.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.5324641466140747,0.050000000745058,0.0357382334768772,298.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.5324641466140747,0.050000000745058,0.0483866743743419,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.5324641466140747,0.050000000745058,0.229525551199913,285.3173217773437,286.0479431152344,293.2645568847656,292.39453125,298.0018920898437,298.6757507324219,285.5509338378906,1.0,0.156544342637062,0.5272393226623535,0.5272393226623535,0.800000011920929,1.0,-0.489597737789154,0.1602175831794738,0.3293801546096802,0.015556831844151,0.0199054926633834,0.0199054926633834,0.0,27.22763061523437,60.0,5601.47216796875,0.0,29.365591049194336,1.0,282.5516967773437,285.3182373046875,295.92413330078125,296.9174499511719,293.1499938964844,293.1499938964844,283.1499938964844,23206.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889094471931458,1.0,0.0,0.0,0.2384913712739944,0.260188490152359,4.916395734966272e-09,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,895.49560546875,0.0,13.063536643981934,1895.436767578125,0.0,868.9193115234375,0.249754711985588,1.0,0.0,3.0,1.0,0.0
17993220,298.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.5158143043518066,0.050000000745058,0.0461142808198928,298.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.5158143043518066,0.050000000745058,0.0485605597496032,298.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.5158143043518066,0.050000000745058,0.0358666628599166,298.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.5158143043518066,0.050000000745058,0.0485605597496032,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.5158143043518066,0.050000000745058,0.2303503900766372,286.5821533203125,286.0069274902344,293.2976379394531,292.4066467285156,297.0078125,298.6279296875,286.6623229980469,1.0,0.1655569225549698,0.6875183582305908,0.6875183582305908,0.5287777781486511,1.0,-0.4913570284843445,0.263206273317337,0.2281507551670074,0.1178024858236312,0.834304690361023,0.834304690361023,0.0,31.65797996520996,60.0,12416.9287109375,0.0,33.219451904296875,1.0,282.72906494140625,286.5955810546875,294.9878845214844,295.8281555175781,293.1499938964844,293.1499938964844,283.1499938964844,7893.67529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894658923149109,1.0,0.0,0.0,1.0015761852264404,1.0471196174621582,6.69362663074935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.43017578125,0.0,45.00394821166992,1895.4371337890625,0.0,475.6451110839844,0.290564090013504,1.0,0.0,3.0,1.0,0.0
17993280,298.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.5097626447677612,0.050000000745058,0.0461866408586502,298.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.5097626447677612,0.050000000745058,0.048636756837368,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.5097626447677612,0.050000000745058,0.0359229445457458,298.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.5097626447677612,0.050000000745058,0.048636756837368,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.5097626447677612,0.050000000745058,0.2307118326425552,286.400390625,285.98638916015625,293.314208984375,292.41290283203125,296.18096923828125,298.6105041503906,285.9171447753906,1.0,0.1693781316280365,0.7636196613311768,0.7636196613311768,0.4000000059604645,1.0,-0.4921280443668365,0.3489823341369629,0.1431457251310348,0.2030814290046692,0.848373293876648,0.848373293876648,0.0,33.60529327392578,60.0,12470.185546875,-0.0,34.933311462402344,1.0,282.8661193847656,285.4945373535156,295.0126342773437,295.9921569824219,293.1499938964844,293.1499938964844,283.1499938964844,4765.61669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640266001224518,1.0,0.0,0.0,1.314967155456543,1.3164122104644775,1.1537807154127225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.357421875,0.0,72.05545806884766,1895.4371337890625,0.0,407.9915771484375,0.3334981501102447,1.0,0.0,3.0,1.0,0.0
17993340,298.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.496838241815567,0.050000000745058,0.0463708043098449,298.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.496838241815567,0.050000000745058,0.0488306879997253,298.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.496838241815567,0.050000000745058,0.0360661819577217,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.496838241815567,0.050000000745058,0.0488306879997253,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.496838241815567,0.050000000745058,0.2316317707300186,285.470458984375,285.9253845214844,293.3634033203125,292.4320678710937,294.4252319335937,298.56134033203125,285.8584289550781,1.0,0.1786719560623169,0.9769477248191832,0.9769477248191832,0.0390087999403476,1.0,-0.4940909445285797,0.4939980804920196,9.286472050007431e-05,0.3471271693706512,0.1142549961805343,0.1142549961805343,0.0,38.55306625366211,60.0,5546.81884765625,-0.0,39.30533599853516,1.0,283.0213928222656,285.8224182128906,294.8954467773437,295.3786926269531,293.1499938964844,293.1499938964844,283.1499938964844,25992.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780625462532043,1.0,0.0,0.0,0.2504317462444305,0.3466828465461731,5.215273102265883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.673095703125,0.0,19.557302474975582,1895.4371337890625,0.0,238.67442321777344,0.270976573228836,1.0,0.0,3.0,1.0,0.0
17993400,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.4957002699375152,0.050000000745058,0.0463891439139843,298.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.4957002699375152,0.050000000745058,0.0488499999046325,298.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.4957002699375152,0.050000000745058,0.0360804423689842,298.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.4957002699375152,0.050000000745058,0.0488499999046325,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.4957002699375152,0.050000000745058,0.2317233681678772,285.6134338378906,285.9184875488281,293.36895751953125,292.4342956542969,294.391845703125,298.5565490722656,286.1019287109375,1.0,0.1795600354671478,1.0,1.0,0.0,1.0,-0.4942862689495086,0.4942843914031982,1.85426813459344e-06,0.3473783731460571,0.1896101981401443,0.1896101981401443,0.0,39.04362487792969,60.0,5851.748046875,-0.0,39.73843383789063,1.0,283.0252685546875,286.0282897949219,294.848388671875,295.3036193847656,293.1499938964844,293.1499938964844,283.1499938964844,24624.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621479868888855,1.0,0.0,0.0,0.259757936000824,0.4091211259365082,5.4561861695390235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1371.1195068359375,0.0,22.11254501342773,1895.4371337890625,0.0,213.27471923828125,0.2688754796981811,1.0,0.0,3.0,1.0,0.0
17993460,298.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.0465582385659217,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.0490280650556087,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.0362119637429714,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.0490280650556087,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.2325680404901504,285.8471984863281,285.77252197265625,293.428466796875,292.4585266113281,294.42156982421875,298.5212707519531,285.4504699707031,1.0,0.1875393539667129,1.0,1.0,0.0,1.0,-0.4960881173610687,0.4960877597332001,3.51955549149352e-07,0.3488143384456634,0.6191521883010864,0.6191521883010864,0.0,43.56633377075195,48.0,11178.109375,-0.0,43.749732971191406,1.0,283.10546875,285.2213439941406,295.2945251464844,296.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,10902.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025615215301513,1.0,0.0,0.0,1.336916446685791,1.3369890451431274,1.192619691892105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.82568359375,0.0,91.98941040039062,1895.4371337890625,0.0,120.27033233642578,0.3518725633621216,1.0,0.0,3.0,1.0,0.0
17993520,298.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.0465582385659217,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.0490280650556087,298.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.0362119637429714,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.0490280650556087,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.4859784841537475,0.050000000745058,0.2325680404901504,285.8471984863281,285.77252197265625,293.428466796875,292.4585266113281,294.42156982421875,298.5212707519531,285.4504699707031,1.0,0.1875393539667129,1.0,1.0,0.0,1.0,-0.4960881173610687,0.4960877597332001,3.51955549149352e-07,0.3488143384456634,0.6191521883010864,0.6191521883010864,0.0,43.56633377075195,48.0,11178.109375,-0.0,43.749732971191406,1.0,283.10546875,285.2213439941406,295.2945251464844,296.0719299316406,293.1499938964844,293.1499938964844,283.1499938964844,10902.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025615215301513,1.0,0.0,0.0,1.336916446685791,1.3369890451431274,1.192619691892105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.82568359375,0.0,91.98941040039062,1895.4371337890625,0.0,120.27033233642578,0.3518725633621216,1.0,0.0,3.0,1.0,0.0
17993580,298.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.0466006584465503,298.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.0490727350115776,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.0362449549138546,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.0490727350115776,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.2327799350023269,285.8208923339844,285.6339111328125,293.4924011230469,292.4853820800781,294.4850158691406,298.4897155761719,286.158935546875,1.0,0.1889984011650085,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.5471583604812622,0.5471583604812622,0.0,44.70096206665039,36.0,9027.869140625,-0.0,44.760536193847656,1.0,283.1285095214844,286.4095458984375,295.35137939453125,295.8611145019531,293.1499938964844,293.1499938964844,283.1499938964844,20405.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895910143852234,1.0,0.0,0.0,0.6338394284248352,0.6679828763008118,2.6807230213421466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.05322265625,0.0,35.55186080932617,1895.4371337890625,0.0,73.94966888427734,0.2828277945518493,1.0,0.0,3.0,1.0,0.0
17993640,298.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.0466006584465503,298.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.0490727350115776,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.0362449549138546,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.0490727350115776,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.4836748540401459,0.050000000745058,0.2327799350023269,285.8208923339844,285.6339111328125,293.4924011230469,292.4853820800781,294.4850158691406,298.4897155761719,286.158935546875,1.0,0.1889984011650085,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.5471583604812622,0.5471583604812622,0.0,44.70096206665039,36.0,9027.869140625,-0.0,44.760536193847656,1.0,283.1285095214844,286.4095458984375,295.35137939453125,295.8611145019531,293.1499938964844,293.1499938964844,283.1499938964844,20405.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895910143852234,1.0,0.0,0.0,0.6338394284248352,0.6679828763008118,2.6807230213421466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.05322265625,0.0,35.55186080932617,1895.4371337890625,0.0,73.94966888427734,0.2828277945518493,1.0,0.0,3.0,1.0,0.0
17993700,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.4848822653293609,0.050000000745058,0.0465783588588237,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.4848822653293609,0.050000000745058,0.0490492545068264,298.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.4848822653293609,0.050000000745058,0.0362276136875152,298.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.4848822653293609,0.050000000745058,0.0490492545068264,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.4848822653293609,0.050000000745058,0.2326685488224029,285.9848022460937,285.5990600585937,293.52587890625,292.499755859375,294.5182800292969,298.4803161621094,285.7034912109375,1.0,0.1878120154142379,1.0,1.0,0.0,1.0,-0.4963029623031616,0.4963026046752929,3.52145065107834e-07,0.3489900231361389,0.811664342880249,0.811664342880249,0.0,44.10463333129883,36.0,11855.83984375,-0.0,44.22907257080078,1.0,283.1376647949219,285.5031433105469,295.60626220703125,296.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,6581.36474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104237914085388,1.0,0.0,0.0,1.3664205074310305,1.3666282892227173,1.2458396270176308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.2705078125,0.0,84.75882720947266,1895.4371337890625,0.0,132.89797973632812,0.3506204485893249,1.0,0.0,3.0,1.0,0.0
17993760,298.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.487384021282196,0.050000000745058,0.0465326532721519,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.487384021282196,0.050000000745058,0.0490011274814605,298.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.487384021282196,0.050000000745058,0.036192063242197,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.487384021282196,0.050000000745058,0.0490011274814605,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.487384021282196,0.050000000745058,0.232440248131752,285.4087829589844,285.5042724609375,293.56036376953125,292.5146789550781,294.5525207519531,298.47119140625,285.19952392578125,1.0,0.1855357140302658,1.0,1.0,0.0,1.0,-0.495816022157669,0.4958156645298004,3.5172300272279244e-07,0.3486094772815704,0.5283071398735046,0.5283071398735046,0.0,42.88225555419922,25.0,10307.58984375,-0.0,43.14118576049805,1.0,283.143798828125,285.0913391113281,295.7884826660156,296.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,17812.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484343588352203,1.0,0.0,0.0,1.2329305410385132,1.232937574386597,1.014309845004391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.417724609375,0.0,93.72936248779295,1895.4371337890625,0.0,191.94656372070312,0.3511115610599518,1.0,0.0,3.0,1.0,0.0
17993820,298.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.5174220204353333,0.1755536496639251,0.0460958518087863,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.7489850521087646,0.1680264770984649,0.136219784617424,298.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.766116201877594,0.174513354897499,0.1078229323029518,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.5174220204353333,0.050000000745058,0.0485411509871482,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.5174220204353333,0.050000000745058,0.2302583158016204,285.4554748535156,285.4589538574219,293.6085510253906,292.53582763671875,294.6023254394531,298.4424133300781,285.780029296875,1.0,0.1838106364011764,1.0,1.0,0.0,1.0,-0.6821870803833008,0.6821865439414978,5.268661880108994e-07,0.4914930164813995,0.502853512763977,0.502853512763977,0.0,32.757225036621094,25.0,10701.154296875,-0.0,56.19267654418945,1.0,283.1465759277344,285.92645263671875,295.638427734375,296.33087158203125,293.1499938964844,293.1499938964844,283.1499938964844,22671.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599646389484405,1.0,0.0,0.0,0.7650144100189209,0.7650192379951477,3.90510450642978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.147705078125,0.0,47.46074676513672,1895.4371337890625,0.0,209.8534698486328,0.305351197719574,1.0,0.0,3.0,1.0,0.0
17993880,298.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.7909691333770752,0.176735520362854,0.1273286640644073,298.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372314453125,0.8312227725982666,0.166014552116394,0.1560524404048919,298.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.8419917821884155,0.1721445173025131,0.1200947687029838,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.5550056099891663,0.050000000745058,0.0482059270143508,298.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.5550056099891663,0.050000000745058,0.2286681681871414,286.00958251953125,285.3851318359375,293.6319885253906,292.54620361328125,294.6268310546875,298.3925476074219,286.1454162597656,1.0,0.184368684887886,1.0,1.0,0.0,1.0,-0.816392183303833,0.8163915276527405,6.762477937627409e-07,0.5971519351005554,0.9853523969650269,0.9853523969650269,0.0,25.551393508911133,28.0,15687.8525390625,-0.0,66.54632568359375,1.0,283.1475830078125,286.1016845703125,295.6470642089844,296.566162109375,293.1499938964844,293.1499938964844,283.1499938964844,7433.81884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365164041519165,1.0,0.0,0.0,1.3489258289337158,1.3489296436309814,1.2141423155753728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.37109375,0.0,84.34739685058594,1895.4371337890625,0.0,218.02194213867188,0.3553112149238586,1.0,0.0,3.0,1.0,0.0
17993940,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9249114394187928,0.1677991598844528,0.1526625752449035,298.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9131017923355104,0.1634200364351272,0.1554808467626571,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9287063479423524,0.1715787947177887,0.1199917942285537,298.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.893523097038269,0.1593971103429794,0.1462243795394897,298.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.6176158785820007,0.1480402052402496,0.2270626425743103,285.915771484375,285.3283996582031,293.69952392578125,292.576416015625,294.6950988769531,298.22686767578125,285.9113464355469,1.0,0.1887076944112777,1.0,1.0,0.0,1.0,-0.961841881275177,0.9618409872055054,8.659391141918604e-07,0.7157692313194275,1.0,1.0,0.0,18.616416931152344,28.0,18548.078125,-0.0,81.21793365478516,1.0,283.1494445800781,285.6541748046875,295.9923400878906,297.2235717773437,293.1499938964844,293.1499938964844,283.1499938964844,7196.37841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480184614658355,1.0,0.0,0.0,1.786821722984314,1.7868272066116333,2.130373957243137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.01806640625,0.0,174.62599182128906,1895.4371337890625,0.0,370.4478759765625,0.4449931979179382,1.0,0.0,3.0,1.0,0.0
17994000,298.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.974170744419098,0.1676558852195739,0.1429063975811004,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.983259379863739,0.1635031253099441,0.1552023887634277,298.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9226495623588562,0.1721033900976181,0.0957183316349983,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.970266044139862,0.1586642861366272,0.1486064344644546,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.7292587161064148,0.1487661451101303,0.302613765001297,285.91168212890625,285.27783203125,293.7069702148437,292.57977294921875,294.70263671875,298.2147521972656,285.9126892089844,1.0,0.190080389380455,1.0,1.0,0.0,1.0,-1.0138516426086426,1.0138508081436155,9.397099347552284e-07,0.7563413977622986,1.0,1.0,0.0,15.412434577941896,48.0,19111.240234375,-0.0,86.04975128173828,1.0,283.1495361328125,285.64556884765625,296.0085144042969,297.2665710449219,293.1499938964844,293.1499938964844,283.1499938964844,7462.9658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575462639331817,1.0,0.0,0.0,1.8196161985397337,1.8196218013763428,2.209291238841616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.37841796875,0.0,184.41856384277344,1895.4371337890625,0.0,392.3644714355469,0.4559211432933807,1.0,0.0,3.0,1.0,0.0
17994060,298.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8875144124031067,0.1843482106924057,0.0973639711737632,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8875144124031067,0.1758006364107132,0.1025289446115493,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8875144124031067,0.1889922469854354,0.07572752982378,298.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8875144124031067,0.1629749536514282,0.1025289446115493,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.9324162602424622,0.1445287615060806,0.556760847568512,285.9411926269531,285.18365478515625,293.7848815917969,292.6151428222656,294.7809753417969,298.1972961425781,285.9385070800781,1.0,0.2063235193490982,1.0,1.0,0.0,1.0,-1.133547067642212,1.133545994758606,1.128004214479006e-06,0.8540197610855103,1.0,1.0,0.0,15.349027633666992,68.0,21754.76171875,-0.0,111.5173568725586,1.0,283.1499328613281,285.5796203613281,296.0247802734375,297.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,10370.1865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433504581451416,1.0,0.0,0.0,2.1449503898620605,2.144958257675171,3.069926037824189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.1591796875,0.0,302.0768737792969,1895.4371337890625,0.0,659.4204711914062,0.5349889993667603,1.0,0.0,3.0,1.0,0.0
17994120,298.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8875144124031067,0.1843482106924057,0.0973639711737632,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8875144124031067,0.1758006364107132,0.1025289446115493,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8875144124031067,0.1889922469854354,0.07572752982378,298.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422912597656,0.8875144124031067,0.1629749536514282,0.1025289446115493,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.9324162602424622,0.1445287615060806,0.556760847568512,285.9411926269531,285.18365478515625,293.7848815917969,292.6151428222656,294.7809753417969,298.1972961425781,285.9385070800781,1.0,0.2063235193490982,1.0,1.0,0.0,1.0,-1.133547067642212,1.133545994758606,1.128004214479006e-06,0.8540197610855103,1.0,1.0,0.0,15.349027633666992,68.0,21754.76171875,-0.0,111.5173568725586,1.0,283.1499328613281,285.5796203613281,296.0247802734375,297.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,10370.1865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433504581451416,1.0,0.0,0.0,2.1449503898620605,2.144958257675171,3.069926037824189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.1591796875,0.0,302.0768737792969,1895.4371337890625,0.0,659.4204711914062,0.5349889993667603,1.0,0.0,3.0,1.0,0.0
17994180,298.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.889464259147644,0.1925423294305801,0.0986970365047454,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.889464259147644,0.1829901188611984,0.1039327308535575,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.889464259147644,0.1966620236635208,0.0767643600702285,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.889464259147644,0.1663403809070587,0.1039327308535575,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.978063464164734,0.1415100395679474,0.6420528888702393,285.9525451660156,285.1471862792969,293.8419189453125,292.6413269042969,294.8382263183594,298.1685791015625,285.9619445800781,1.0,0.2230865955352783,1.0,1.0,0.0,1.0,-1.2345956563949585,1.2345943450927734,1.3045685136603424e-06,0.9359384179115297,1.0,1.0,0.0,16.887588500976562,68.0,23626.826171875,-0.0,142.31947326660156,1.0,283.1499938964844,285.5550231933594,295.9476623535156,297.5744934082031,293.1499938964844,293.1499938964844,283.1499938964844,12396.9501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836907625198364,1.0,0.0,0.0,2.345208168029785,2.345217704772949,3.669916566195752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.94384765625,0.0,394.8300476074219,1895.4371337890625,0.0,842.013427734375,0.5807576179504395,1.0,0.0,3.0,1.0,0.0
17994240,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.904904007911682,0.1946083605289459,0.1098740622401237,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.904904007911682,0.1850150674581527,0.115702673792839,298.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.904904007911682,0.1985829472541809,0.0854576006531715,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.904904007911682,0.1672510802745819,0.115702673792839,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9570612907409668,0.1405009180307388,0.6366230249404907,285.9796447753906,285.1036682128906,293.86541748046875,292.65216064453125,294.8618469238281,298.1489562988281,285.9895935058594,1.0,0.2309479415416717,1.0,1.0,0.0,1.0,-1.276017665863037,1.2760162353515625,1.3817407307215035e-06,0.96929532289505,1.0,1.0,0.0,18.2202091217041,88.0,24375.10546875,-0.0,158.05300903320312,1.0,283.1499938964844,285.5630187988281,295.9202575683594,297.5888671875,293.1499938964844,293.1499938964844,283.1499938964844,13096.2734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961801409721375,1.0,0.0,0.0,2.4104483127593994,2.4104583263397217,3.876939729252626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.67578125,0.0,428.70599365234375,1895.4371337890625,0.0,907.7537841796876,0.5994600057601929,1.0,0.0,3.0,1.0,0.0
17994300,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.9238436222076416,0.1964957565069198,0.1239732280373573,298.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.9238436222076416,0.1871624737977981,0.1305497735738754,298.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.9238436222076416,0.2004745155572891,0.0964236184954643,297.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.9883902668952942,0.167169988155365,0.1587524563074112,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.9300581812858582,0.1394765377044677,0.6300212740898132,286.029541015625,285.0814514160156,293.90655517578125,292.6712341308594,294.90313720703125,298.1009521484375,286.041259765625,1.0,0.2459205538034439,1.0,1.0,0.0,1.0,-1.35894775390625,1.3589462041854858,1.544823021504271e-06,1.035651922225952,1.0,1.0,0.0,20.455644607543945,88.0,25826.216796875,-0.0,191.65415954589844,1.0,283.1499938964844,285.5790100097656,295.886474609375,297.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,14464.9091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149110794067383,1.0,0.0,0.0,2.5332720279693604,2.533283233642578,4.282102281649714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.35546875,0.0,497.6359252929688,1895.4371337890625,0.0,1014.951904296875,0.6265223622322083,1.0,0.0,3.0,1.0,0.0
17994360,298.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.948835551738739,0.1967358142137527,0.1452712714672088,297.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044921875,0.9865744709968568,0.1875295490026474,0.1723726242780685,298.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039733886719,0.948835551738739,0.2009856402873993,0.1129887700080871,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.9590198397636414,0.1651794463396072,0.1575662791728973,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026916503906,0.8983240723609924,0.1390909850597381,0.6272463798522949,286.1062316894531,285.0387878417969,293.9482116699219,292.6906433105469,294.9449768066406,298.0421142578125,286.1216735839844,1.0,0.2625901401042938,1.0,1.0,0.0,1.0,-1.4495856761932373,1.449583888053894,1.7368356566294096e-06,1.107957124710083,1.0,1.0,0.0,23.450103759765625,108.0,27323.841796875,-0.0,233.0074920654297,1.0,283.1499938964844,285.6248779296875,295.8728942871094,297.6875,293.1499938964844,293.1499938964844,283.1499938964844,15561.2021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311917304992676,1.0,0.0,0.0,2.6275172233581543,2.6275289058685303,4.606641823556856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.3681640625,0.0,555.2684326171875,1895.4371337890625,0.0,1115.8592529296875,0.6521637439727783,1.0,0.0,3.0,1.0,0.0
17994420,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8380107879638672,0.1929556727409362,0.1749432533979416,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.8273812532424927,0.1854695528745651,0.1768304407596588,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.8450064063072205,0.1981306970119476,0.1396938264369964,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.7951782941818237,0.164348617196083,0.1566212028264999,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.75164794921875,0.1386640071868896,0.6282849907875061,286.2143249511719,284.9898376464844,294.0328674316406,292.7304077148437,295.0297546386719,297.9069519042969,286.2110595703125,1.0,0.2961784303188324,1.0,1.0,0.0,1.0,-1.5334770679473877,1.5334751605987549,1.9297272046969738e-06,1.176587700843811,1.0,1.0,0.0,42.24891662597656,96.0,29221.568359375,-0.0,315.58056640625,1.0,283.1499938964844,285.6538391113281,295.8858947753906,297.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,17724.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618397831916809,1.0,0.0,0.0,2.8042306900024414,2.80424427986145,5.247117655926559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.24951171875,0.0,675.0061645507812,1895.4371337890625,0.0,1323.6044921875,0.6951004266738892,1.0,0.0,3.0,1.0,0.0
17994480,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8380107879638672,0.1929556727409362,0.1749432533979416,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.8273812532424927,0.1854695528745651,0.1768304407596588,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098693847656,0.8450064063072205,0.1981306970119476,0.1396938264369964,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.7951782941818237,0.164348617196083,0.1566212028264999,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.75164794921875,0.1386640071868896,0.6282849907875061,286.2143249511719,284.9898376464844,294.0328674316406,292.7304077148437,295.0297546386719,297.9069519042969,286.2110595703125,1.0,0.2961784303188324,1.0,1.0,0.0,1.0,-1.5334770679473877,1.5334751605987549,1.9297272046969738e-06,1.176587700843811,1.0,1.0,0.0,42.24891662597656,96.0,29221.568359375,-0.0,315.58056640625,1.0,283.1499938964844,285.6538391113281,295.8858947753906,297.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,17724.7265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618397831916809,1.0,0.0,0.0,2.8042306900024414,2.80424427986145,5.247117655926559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.24951171875,0.0,675.0061645507812,1895.4371337890625,0.0,1323.6044921875,0.6951004266738892,1.0,0.0,3.0,1.0,0.0
17994540,297.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.7770732045173645,0.1951488852500915,0.1761539578437805,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.7662404775619507,0.186776652932167,0.1779273897409439,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.7832198143005371,0.1995154023170471,0.1402126252651214,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322021484375,0.737751305103302,0.1658277213573455,0.1581645160913467,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.6971423029899597,0.1388175636529922,0.6309455037117004,286.1316833496094,284.9574279785156,294.1190490722656,292.771240234375,295.11590576171875,297.8265686035156,286.1289978027344,1.0,0.3140561878681183,1.0,1.0,0.0,1.0,-1.5403246879577637,1.5403226613998413,1.9452090782579035e-06,1.1814137697219849,1.0,1.0,0.0,58.11522674560547,84.0,29719.87890625,-0.0,360.7657470703125,1.0,283.1499938964844,285.5599975585937,295.864990234375,297.8690185546875,293.1499938964844,293.1499938964844,283.1499938964844,19644.587890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809064745903015,1.0,0.0,0.0,2.952197790145874,2.9522128105163574,5.81546146349865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.7451171875,0.0,787.5951538085938,1895.4371337890625,0.0,1463.451904296875,0.7310867309570312,1.0,0.0,3.0,1.0,0.0
17994600,297.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.7770732045173645,0.1951488852500915,0.1761539578437805,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.7662404775619507,0.186776652932167,0.1779273897409439,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.7832198143005371,0.1995154023170471,0.1402126252651214,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322021484375,0.737751305103302,0.1658277213573455,0.1581645160913467,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.6971423029899597,0.1388175636529922,0.6309455037117004,286.1316833496094,284.9574279785156,294.1190490722656,292.771240234375,295.11590576171875,297.8265686035156,286.1289978027344,1.0,0.3140561878681183,1.0,1.0,0.0,1.0,-1.5403246879577637,1.5403226613998413,1.9452090782579035e-06,1.1814137697219849,1.0,1.0,0.0,58.11522674560547,84.0,29719.87890625,-0.0,360.7657470703125,1.0,283.1499938964844,285.5599975585937,295.864990234375,297.8690185546875,293.1499938964844,293.1499938964844,283.1499938964844,19644.587890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809064745903015,1.0,0.0,0.0,2.952197790145874,2.9522128105163574,5.81546146349865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.7451171875,0.0,787.5951538085938,1895.4371337890625,0.0,1463.451904296875,0.7310867309570312,1.0,0.0,3.0,1.0,0.0
17994660,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.767431914806366,0.1974762976169586,0.1781737655401229,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.7560007572174072,0.1882349848747253,0.1792885959148407,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7727414965629578,0.2013740837574005,0.1414520293474197,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.7285556197166443,0.1670835763216018,0.1594031751155853,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.6859933733940125,0.1391725540161132,0.6329347491264343,286.1099548339844,284.95001220703125,294.1661376953125,292.793701171875,295.1629943847656,297.7973022460937,286.10748291015625,1.0,0.319747120141983,1.0,1.0,0.0,1.0,-1.549745798110962,1.5497437715530396,1.9675815110531403e-06,1.188910961151123,1.0,1.0,0.0,62.54561996459961,84.0,30097.283203125,-0.0,377.2343444824219,1.0,283.1499938964844,285.5279846191406,295.85711669921875,297.8778686523437,293.1499938964844,293.1499938964844,283.1499938964844,20687.32421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860979199409485,1.0,0.0,0.0,3.029536247253418,3.0295519828796387,6.124146807451325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.30908203125,0.0,851.1287231445312,1895.4371337890625,0.0,1502.81494140625,0.7471263408660889,1.0,0.0,3.0,1.0,0.0
17994720,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.7650496959686279,0.1996866315603256,0.1801250427961349,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7528977394104004,0.1896994262933731,0.1806429773569107,297.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.7697740793228149,0.203209713101387,0.1427003592252731,297.66387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7256419062614441,0.1683032363653183,0.1605602204799652,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.6818482875823975,0.1396106630563736,0.6349554657936096,286.1005554199219,284.95001220703125,294.2063903808594,292.81298828125,295.2032470703125,297.7764892578125,286.09967041015625,1.0,0.3228906393051147,1.0,1.0,0.0,1.0,-1.5590262413024902,1.559024214744568,1.989787278944277e-06,1.1963019371032717,1.0,1.0,0.0,64.62443542480469,72.0,30386.1015625,-0.0,387.5780029296875,1.0,283.1499938964844,285.5128173828125,295.8588562011719,297.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,21331.76171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891611218452454,1.0,0.0,0.0,3.076361179351806,3.0763776302337646,6.314921847661026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.62646484375,0.0,891.2075805664062,1895.4371337890625,0.0,1526.287109375,0.7613385319709778,1.0,0.0,3.0,1.0,0.0
