time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994780,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7708815932273865,0.2048299014568328,0.184639886021614,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7567681074142456,0.1932755410671234,0.1838996261358261,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7745903134346008,0.2075845748186111,0.1456650346517563,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7289063930511475,0.1712410598993301,0.1632494032382965,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.6833161115646362,0.140861377120018,0.6401281952857971,286.0875244140625,284.95001220703125,294.2945556640625,292.8554992675781,295.2914123535156,297.7389221191406,286.0878295898437,1.0,0.3258828222751617,1.0,1.0,0.0,1.0,-1.5813530683517456,1.5813510417938232,2.04387060875888e-06,1.2140878438949585,1.0,1.0,0.0,65.26123809814453,60.0,31077.2421875,-0.0,401.1734619140625,1.0,283.1499938964844,285.4828796386719,295.88433837890625,297.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,22867.310546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945332288742065,1.0,0.0,0.0,3.18516206741333,3.1851794719696045,6.769496394554153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.95556640625,0.0,989.148681640625,1895.4371337890625,0.0,1567.880126953125,0.787882387638092,1.0,0.0,3.0,1.0,0.0
17994840,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7708815932273865,0.2048299014568328,0.184639886021614,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7567681074142456,0.1932755410671234,0.1838996261358261,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7745903134346008,0.2075845748186111,0.1456650346517563,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.7289063930511475,0.1712410598993301,0.1632494032382965,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.6833161115646362,0.140861377120018,0.6401281952857971,286.0875244140625,284.95001220703125,294.2945556640625,292.8554992675781,295.2914123535156,297.7389221191406,286.0878295898437,1.0,0.3258828222751617,1.0,1.0,0.0,1.0,-1.5813530683517456,1.5813510417938232,2.04387060875888e-06,1.2140878438949585,1.0,1.0,0.0,65.26123809814453,60.0,31077.2421875,-0.0,401.1734619140625,1.0,283.1499938964844,285.4828796386719,295.88433837890625,297.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,22867.310546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945332288742065,1.0,0.0,0.0,3.18516206741333,3.1851794719696045,6.769496394554153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.95556640625,0.0,989.148681640625,1895.4371337890625,0.0,1567.880126953125,0.787882387638092,1.0,0.0,3.0,1.0,0.0
17994900,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7785282135009766,0.2074968516826629,0.1869494020938873,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.7632646560668945,0.1951873302459716,0.1856109052896499,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7817880511283875,0.2098761200904846,0.1471984386444091,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7345945835113525,0.1728072017431259,0.1646408885717392,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845642089844,0.6884965896606445,0.1416013240814209,0.6429995894432068,286.0844116210937,284.95001220703125,294.3388061523437,292.876953125,295.335693359375,297.7230834960937,286.0841979980469,1.0,0.3257300853729248,1.0,1.0,0.0,1.0,-1.5931388139724731,1.5931367874145508,2.0727932223962853e-06,1.2234761714935305,1.0,1.0,0.0,63.91190719604492,60.0,31447.23046875,-0.0,403.9078979492188,1.0,283.1499938964844,285.4692687988281,295.9043884277344,297.9892578125,293.1499938964844,293.1499938964844,283.1499938964844,23698.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971709132194519,1.0,0.0,0.0,3.2425317764282227,3.2425498962402344,7.015551091171801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.34375,0.0,1043.565673828125,1895.4371337890625,0.0,1588.4981689453125,0.799106776714325,1.0,0.0,3.0,1.0,0.0
17994960,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7891079783439636,0.2101918905973434,0.1892600357532501,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7726361751556396,0.1971400082111358,0.1873384118080139,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.791914165019989,0.2121938318014145,0.1487331092357635,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.742793619632721,0.1744089871644973,0.1660402566194534,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.6963390707969666,0.1423903554677963,0.6459701061248779,286.08697509765625,284.95001220703125,294.3831481933594,292.8985595703125,295.38006591796875,297.708740234375,286.0878601074219,1.0,0.3246982395648956,1.0,1.0,0.0,1.0,-1.6050773859024048,1.6050752401351929,2.1023538465669844e-06,1.2329853773117063,1.0,1.0,0.0,61.68647384643555,48.0,31770.69921875,-0.0,404.3536071777344,1.0,283.1499938964844,285.4649658203125,295.9259033203125,298.0292053222656,293.1499938964844,293.1499938964844,283.1499938964844,24259.26953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998999714851379,1.0,0.0,0.0,3.280672073364258,3.280690670013428,7.18156286438898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.04052734375,0.0,1080.82568359375,1895.4371337890625,0.0,1609.9637451171875,0.8112294673919678,1.0,0.0,3.0,1.0,0.0
17995020,297.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.8154926300048828,0.2152199447154998,0.1935299038887024,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.7973419427871704,0.2008084654808044,0.1905456334352493,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.8172726631164551,0.2165105491876602,0.151560828089714,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.7648969888687134,0.1774241775274276,0.168632373213768,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.716789960861206,0.1439232528209686,0.6515812277793884,286.0913391113281,284.95001220703125,294.465576171875,292.93896484375,295.4625244140625,297.68463134765625,286.0924377441406,1.0,0.3211779296398163,1.0,1.0,0.0,1.0,-1.6272962093353271,1.6272940635681152,2.1580692646239186e-06,1.250676155090332,1.0,1.0,0.0,55.98384475708008,48.0,32413.064453125,-0.0,400.82904052734375,1.0,283.1499938964844,285.453125,295.9680480957031,298.1092529296875,293.1499938964844,293.1499938964844,283.1499938964844,25504.603515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053484320640564,1.0,0.0,0.0,3.3638241291046143,3.363843441009521,7.550224268015882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7041015625,0.0,1165.1103515625,1895.4371337890625,0.0,1653.215087890625,0.8286033272743225,1.0,0.0,3.0,1.0,0.0
17995080,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8178148865699768,0.2156019061803817,0.1938513815402984,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.7996912002563477,0.2010878622531891,0.1907872706651687,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.8195174932479858,0.2168374955654144,0.1517728418111801,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.7670590877532959,0.1776542365550995,0.1688274294137954,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.7186182737350464,0.1440423876047134,0.6520069241523743,286.09246826171875,284.95001220703125,294.4718322753906,292.9420471191406,295.4687805175781,297.6829528808594,286.0936584472656,1.0,0.320823460817337,1.0,1.0,0.0,1.0,-1.628973364830017,1.6289712190628052,2.1623122847813647e-06,1.2520114183425903,1.0,1.0,0.0,55.46770095825195,36.0,32457.392578125,-0.0,400.3186645507813,1.0,283.1499938964844,285.4532470703125,295.9711303710937,298.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,25569.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057616710662842,1.0,0.0,0.0,3.3681187629699707,3.368138313293457,7.569515787508863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.20166015625,0.0,1169.57861328125,1895.4371337890625,0.0,1656.516357421875,0.8326295018196106,1.0,0.0,3.0,1.0,0.0
17995140,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8579061031341553,0.2209848910570144,0.1983667761087417,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.838050365447998,0.2050268948078155,0.1941770017147064,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.858734130859375,0.2214322388172149,0.1547393649816513,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.8057776689529419,0.1808996349573135,0.1715613603591919,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.7501275539398193,0.1457319110631942,0.6579692959785461,286.1015014648437,284.95001220703125,294.56024169921875,292.9857788085937,295.5572509765625,297.6601867675781,286.1028747558594,1.0,0.3150726556777954,1.0,1.0,0.0,1.0,-1.6524658203125,1.652463674545288,2.2222848201636225e-06,1.2707051038742063,1.0,1.0,0.0,47.48838806152344,25.0,33132.65234375,-0.0,390.9214782714844,1.0,283.1499938964844,285.4454040527344,296.0157775878906,298.20074462890625,293.1499938964844,293.1499938964844,283.1499938964844,26822.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118215560913086,1.0,0.0,0.0,3.449615478515625,3.449635982513428,7.940258797134447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.14306640625,0.0,1256.548828125,1895.4371337890625,0.0,1705.26611328125,0.852594256401062,1.0,0.0,3.0,1.0,0.0
17995200,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.8579061031341553,0.2209848910570144,0.1983667761087417,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.838050365447998,0.2050268948078155,0.1941770017147064,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014404296875,0.858734130859375,0.2214322388172149,0.1547393649816513,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012878417969,0.8057776689529419,0.1808996349573135,0.1715613603591919,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.7501275539398193,0.1457319110631942,0.6579692959785461,286.1015014648437,284.95001220703125,294.56024169921875,292.9857788085937,295.5572509765625,297.6601867675781,286.1028747558594,1.0,0.3150726556777954,1.0,1.0,0.0,1.0,-1.6524658203125,1.652463674545288,2.2222848201636225e-06,1.2707051038742063,1.0,1.0,0.0,47.48838806152344,25.0,33132.65234375,-0.0,390.9214782714844,1.0,283.1499938964844,285.4454040527344,296.0157775878906,298.20074462890625,293.1499938964844,293.1499938964844,283.1499938964844,26822.138671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118215560913086,1.0,0.0,0.0,3.449615478515625,3.449635982513428,7.940258797134447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.14306640625,0.0,1256.548828125,1895.4371337890625,0.0,1705.26611328125,0.852594256401062,1.0,0.0,3.0,1.0,0.0
17995260,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.925659477710724,0.226296916604042,0.2027935087680816,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8992642164230347,0.208906278014183,0.1974855959415435,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.9254141449928284,0.2259329855442047,0.1576209962368011,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.8618354201316833,0.1840996444225311,0.174226775765419,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8034388422966003,0.1474061757326126,0.6637506484985352,286.1127319335937,284.95001220703125,294.64801025390625,293.0295715332031,295.64508056640625,297.6395874023437,286.1142272949219,1.0,0.3083537817001343,1.0,1.0,0.0,1.0,-1.6753545999526978,1.6753523349761963,2.2816905129730003e-06,1.2889037132263184,1.0,1.0,0.0,38.61686325073242,25.0,33795.27734375,-0.0,378.3222351074219,1.0,283.1499938964844,285.440185546875,296.0592346191406,298.28466796875,293.1499938964844,293.1499938964844,283.1499938964844,28029.9296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177889347076416,1.0,0.0,0.0,3.526427745819092,3.526448965072632,8.297805607071496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.5888671875,0.0,1342.370361328125,1895.4371337890625,0.0,1753.8677978515625,0.8714282512664795,1.0,0.0,3.0,1.0,0.0
17995320,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.925659477710724,0.226296916604042,0.2027935087680816,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.8992642164230347,0.208906278014183,0.1974855959415435,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.9254141449928284,0.2259329855442047,0.1576209962368011,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.8618354201316833,0.1840996444225311,0.174226775765419,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8034388422966003,0.1474061757326126,0.6637506484985352,286.1127319335937,284.95001220703125,294.64801025390625,293.0295715332031,295.64508056640625,297.6395874023437,286.1142272949219,1.0,0.3083537817001343,1.0,1.0,0.0,1.0,-1.6753545999526978,1.6753523349761963,2.2816905129730003e-06,1.2889037132263184,1.0,1.0,0.0,38.61686325073242,25.0,33795.27734375,-0.0,378.3222351074219,1.0,283.1499938964844,285.440185546875,296.0592346191406,298.28466796875,293.1499938964844,293.1499938964844,283.1499938964844,28029.9296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177889347076416,1.0,0.0,0.0,3.526427745819092,3.526448965072632,8.297805607071496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.5888671875,0.0,1342.370361328125,1895.4371337890625,0.0,1753.8677978515625,0.8714282512664795,1.0,0.0,3.0,1.0,0.0
17995380,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9967026114463806,0.2315311133861541,0.2062634825706482,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.975233256816864,0.2126878052949905,0.2008198201656341,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9968143105506896,0.230316162109375,0.1605008542537689,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9321511387825012,0.1872175931930542,0.1769325584173202,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.8606807589530945,0.1490225940942764,0.6698386073112488,286.1258239746094,284.95001220703125,294.7347717285156,293.0733642578125,295.73193359375,297.6206970214844,286.1273193359375,1.0,0.3049658238887787,1.0,1.0,0.0,1.0,-1.6978198289871216,1.6978174448013306,2.340947048651288e-06,1.3067641258239746,1.0,1.0,0.0,32.487545013427734,43.0,34450.6015625,-0.0,372.9652404785156,1.0,283.1499938964844,285.43707275390625,296.1020812988281,298.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,29207.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235553860664368,1.0,0.0,0.0,3.5997281074523926,3.599750518798828,8.646347851026803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.0498046875,0.0,1427.8304443359375,1895.4371337890625,0.0,1801.3729248046875,0.8894128203392029,1.0,0.0,3.0,1.0,0.0
17995440,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9967026114463806,0.2315311133861541,0.2062634825706482,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.975233256816864,0.2126878052949905,0.2008198201656341,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.9968143105506896,0.230316162109375,0.1605008542537689,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9321511387825012,0.1872175931930542,0.1769325584173202,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.8606807589530945,0.1490225940942764,0.6698386073112488,286.1258239746094,284.95001220703125,294.7347717285156,293.0733642578125,295.73193359375,297.6206970214844,286.1273193359375,1.0,0.3049658238887787,1.0,1.0,0.0,1.0,-1.6978198289871216,1.6978174448013306,2.340947048651288e-06,1.3067641258239746,1.0,1.0,0.0,32.487545013427734,43.0,34450.6015625,-0.0,372.9652404785156,1.0,283.1499938964844,285.43707275390625,296.1020812988281,298.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,29207.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235553860664368,1.0,0.0,0.0,3.5997281074523926,3.599750518798828,8.646347851026803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.0498046875,0.0,1427.8304443359375,1895.4371337890625,0.0,1801.3729248046875,0.8894128203392029,1.0,0.0,3.0,1.0,0.0
17995500,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.9965178370475768,0.2347136884927749,0.2084738463163375,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.9744256734848022,0.2146087884902954,0.202587679028511,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.9965718984603882,0.2328435182571411,0.1621822565793991,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.9309535026550292,0.1887060403823852,0.1783736199140548,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.8589364290237427,0.1497844904661178,0.6733691692352295,286.12060546875,284.95001220703125,294.7776794433594,293.0951538085937,295.7748718261719,297.6147155761719,286.1210632324219,1.0,0.3063679337501526,1.0,1.0,0.0,1.0,-1.7008076906204224,1.700805425643921,2.348753696423956e-06,1.3090213537216189,1.0,1.0,0.0,32.84807205200195,43.0,34667.60546875,-0.0,377.8102111816406,1.0,283.1499938964844,285.4241943359375,296.1219787597656,298.4031677246094,293.1499938964844,293.1499938964844,283.1499938964844,29919.662109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261417508125305,1.0,0.0,0.0,3.643362045288086,3.64338493347168,8.857230682224326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.44921875,0.0,1480.3846435546875,1895.4371337890625,0.0,1822.8472900390625,0.897314727306366,1.0,0.0,3.0,1.0,0.0
17995560,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.9902551770210266,0.2375339865684509,0.2041998207569122,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.9766452312469482,0.2172664701938629,0.2048931568861007,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11749267578125,0.9968304634094238,0.2352099120616912,0.1630027294158935,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.932357907295227,0.1901923269033432,0.1797812581062317,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.8592231869697571,0.1505456119775772,0.6767439842224121,286.1177062988281,284.95001220703125,294.8201904296875,293.1169128417969,295.81744384765625,297.6093444824219,286.1234741210937,1.0,0.3096089363098144,1.0,1.0,0.0,1.0,-1.719178318977356,1.719175934791565,2.3968898403836647e-06,1.3227275609970093,1.0,1.0,0.0,33.32843399047852,61.0,35006.9609375,-0.0,386.328369140625,1.0,283.1499938964844,285.4232177734375,296.1395568847656,298.4319763183594,293.1499938964844,293.1499938964844,283.1499938964844,30367.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281771302223206,1.0,0.0,0.0,3.670541286468506,3.670564651489258,8.989872526399267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.70703125,0.0,1513.7633056640625,1895.4371337890625,0.0,1839.8175048828125,0.9067937135696412,1.0,0.0,3.0,1.0,0.0
17995620,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9383275508880616,0.2437552958726883,0.2184050381183624,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.9039239287376404,0.2201532870531082,0.2084752917289734,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.9334754943847656,0.2402201294898986,0.167605847120285,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8636701107025146,0.1922299116849899,0.1823482364416122,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.8007706999778748,0.1514880061149597,0.6835746169090271,286.18994140625,284.95001220703125,294.9039001464844,293.1601257324219,295.9012451171875,297.5969543457031,286.18426513671875,1.0,0.3201621174812317,1.0,1.0,0.0,1.0,-1.7332419157028198,1.7332395315170288,2.4400399070145795e-06,1.337892770767212,1.0,1.0,0.0,41.54557037353516,79.0,35806.60546875,-0.0,424.3079528808594,1.0,283.1499938964844,285.452392578125,296.1922607421875,298.5495910644531,293.1499938964844,293.1499938964844,283.1499938964844,31524.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341579794883728,1.0,0.0,0.0,3.7398202419281006,3.73984432220459,9.33242972678272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.4267578125,0.0,1601.105224609375,1895.4371337890625,0.0,1890.0362548828125,0.923798680305481,1.0,0.0,3.0,1.0,0.0
17995680,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9383275508880616,0.2437552958726883,0.2184050381183624,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.9039239287376404,0.2201532870531082,0.2084752917289734,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.9334754943847656,0.2402201294898986,0.167605847120285,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8636701107025146,0.1922299116849899,0.1823482364416122,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.8007706999778748,0.1514880061149597,0.6835746169090271,286.18994140625,284.95001220703125,294.9039001464844,293.1601257324219,295.9012451171875,297.5969543457031,286.18426513671875,1.0,0.3201621174812317,1.0,1.0,0.0,1.0,-1.7332419157028198,1.7332395315170288,2.4400399070145795e-06,1.337892770767212,1.0,1.0,0.0,41.54557037353516,79.0,35806.60546875,-0.0,424.3079528808594,1.0,283.1499938964844,285.452392578125,296.1922607421875,298.5495910644531,293.1499938964844,293.1499938964844,283.1499938964844,31524.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341579794883728,1.0,0.0,0.0,3.7398202419281006,3.73984432220459,9.33242972678272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.4267578125,0.0,1601.105224609375,1895.4371337890625,0.0,1890.0362548828125,0.923798680305481,1.0,0.0,3.0,1.0,0.0
17995740,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.8919742703437805,0.2468676269054412,0.2219613343477249,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8624531626701355,0.2233045101165771,0.211609736084938,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8873266577720642,0.2429785281419754,0.1700259745121002,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.8266298174858093,0.1953177601099014,0.1852362751960754,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.76288902759552,0.1529706716537475,0.6907756328582764,286.18280029296875,284.95001220703125,294.98553466796875,293.2028503417969,295.9830017089844,297.5700378417969,286.1847229003906,1.0,0.3351074457168579,1.0,1.0,0.0,1.0,-1.775887966156006,1.7758854627609253,2.5537601686664857e-06,1.3684977293014526,1.0,1.0,0.0,49.990379333496094,97.0,36565.91015625,-0.0,470.5990905761719,1.0,283.1499938964844,285.4454345703125,296.2347717285156,298.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,32651.509765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740837812423706,1.0,0.0,0.0,3.8060598373413086,3.806084871292114,9.665949392001494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.24658203125,0.0,1687.697509765625,1895.4371337890625,0.0,1946.724365234375,0.9400709271430968,1.0,0.0,3.0,1.0,0.0
17995800,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.8919742703437805,0.2468676269054412,0.2219613343477249,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8624531626701355,0.2233045101165771,0.211609736084938,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8873266577720642,0.2429785281419754,0.1700259745121002,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.8266298174858093,0.1953177601099014,0.1852362751960754,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.76288902759552,0.1529706716537475,0.6907756328582764,286.18280029296875,284.95001220703125,294.98553466796875,293.2028503417969,295.9830017089844,297.5700378417969,286.1847229003906,1.0,0.3351074457168579,1.0,1.0,0.0,1.0,-1.775887966156006,1.7758854627609253,2.5537601686664857e-06,1.3684977293014526,1.0,1.0,0.0,49.990379333496094,97.0,36565.91015625,-0.0,470.5990905761719,1.0,283.1499938964844,285.4454345703125,296.2347717285156,298.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,32651.509765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740837812423706,1.0,0.0,0.0,3.8060598373413086,3.806084871292114,9.665949392001494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.24658203125,0.0,1687.697509765625,1895.4371337890625,0.0,1946.724365234375,0.9400709271430968,1.0,0.0,3.0,1.0,0.0
17995860,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8442912697792053,0.2509551346302032,0.2259485572576522,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.8179804682731628,0.226381629705429,0.215032547712326,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8395429253578186,0.2462818771600723,0.1726317256689071,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7823023200035095,0.1980220824480056,0.1883692592382431,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.7226089835166931,0.1541076004505157,0.6985552906990051,286.2022399902344,284.95001220703125,295.0647277832031,293.2449645996094,296.06231689453125,297.5506896972656,286.2042236328125,1.0,0.3517071604728699,1.0,1.0,0.0,1.0,-1.8010166883468628,1.801014065742493,2.62460866906622e-06,1.3883262872695925,1.0,1.0,0.0,63.25285720825195,85.0,37257.05859375,-0.0,527.171875,1.0,283.1499938964844,285.4493408203125,296.2735290527344,298.7089233398437,293.1499938964844,293.1499938964844,283.04998779296875,33780.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465178370475769,1.0,0.0,0.0,3.871297836303711,3.871323585510254,1.0000147767641463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.7373046875,0.0,1775.97802734375,1895.4371337890625,0.0,1995.4022216796875,0.9550939798355104,1.0,0.0,3.0,1.0,0.0
17995920,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8442912697792053,0.2509551346302032,0.2259485572576522,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.8179804682731628,0.226381629705429,0.215032547712326,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.8395429253578186,0.2462818771600723,0.1726317256689071,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7823023200035095,0.1980220824480056,0.1883692592382431,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.7226089835166931,0.1541076004505157,0.6985552906990051,286.2022399902344,284.95001220703125,295.0647277832031,293.2449645996094,296.06231689453125,297.5506896972656,286.2042236328125,1.0,0.3517071604728699,1.0,1.0,0.0,1.0,-1.8010166883468628,1.801014065742493,2.62460866906622e-06,1.3883262872695925,1.0,1.0,0.0,63.25285720825195,85.0,37257.05859375,-0.0,527.171875,1.0,283.1499938964844,285.4493408203125,296.2735290527344,298.7089233398437,293.1499938964844,293.1499938964844,283.04998779296875,33780.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465178370475769,1.0,0.0,0.0,3.871297836303711,3.871323585510254,1.0000147767641463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.7373046875,0.0,1775.97802734375,1895.4371337890625,0.0,1995.4022216796875,0.9550939798355104,1.0,0.0,3.0,1.0,0.0
17995980,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8326689600944519,0.2549700438976288,0.2298069149255752,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.8054290413856506,0.229210078716278,0.2179891914129257,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.82729572057724,0.2494685053825378,0.1750543266534805,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.7697409391403198,0.2003707140684127,0.1908905506134033,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.7101571559906006,0.1549692898988723,0.703763484954834,286.1494140625,284.95001220703125,295.1411437988281,293.28631591796875,296.13885498046875,297.53228759765625,286.1502685546875,1.0,0.3591106832027435,1.0,1.0,0.0,1.0,-1.821394205093384,1.8213915824890137,2.6829750368051464e-06,1.404450297355652,1.0,1.0,0.0,69.1059799194336,73.0,38188.48828125,-0.0,558.9677124023438,1.0,283.0508728027344,285.3759155273437,296.3276672363281,298.83349609375,293.1499938964844,293.1499938964844,282.75,34731.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559776306152344,1.0,0.0,0.0,3.9253971576690674,3.925423622131348,1.028159431371023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5087890625,0.0,1851.478759765625,1895.4371337890625,0.0,2077.3857421875,0.9662979245185852,1.0,0.0,3.0,1.0,0.0
17996040,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.8326689600944519,0.2549700438976288,0.2298069149255752,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.8054290413856506,0.229210078716278,0.2179891914129257,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.82729572057724,0.2494685053825378,0.1750543266534805,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.7697409391403198,0.2003707140684127,0.1908905506134033,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.7101571559906006,0.1549692898988723,0.703763484954834,286.1494140625,284.95001220703125,295.1411437988281,293.28631591796875,296.13885498046875,297.53228759765625,286.1502685546875,1.0,0.3591106832027435,1.0,1.0,0.0,1.0,-1.821394205093384,1.8213915824890137,2.6829750368051464e-06,1.404450297355652,1.0,1.0,0.0,69.1059799194336,73.0,38188.48828125,-0.0,558.9677124023438,1.0,283.0508728027344,285.3759155273437,296.3276672363281,298.83349609375,293.1499938964844,293.1499938964844,282.75,34731.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559776306152344,1.0,0.0,0.0,3.9253971576690674,3.925423622131348,1.028159431371023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5087890625,0.0,1851.478759765625,1895.4371337890625,0.0,2077.3857421875,0.9662979245185852,1.0,0.0,3.0,1.0,0.0
17996100,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.8334162831306458,0.2567494511604309,0.2315296828746795,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.8057591319084167,0.2304424941539764,0.2192547172307968,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8276656270027161,0.2508651316165924,0.1761127561330795,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.7699515223503113,0.2013618201017379,0.1919247657060623,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237731933594,0.7096147537231445,0.155254065990448,0.7054312825202942,286.0162658691406,284.95001220703125,295.1781921386719,293.3066711425781,296.1759338378906,297.5221252441406,285.9981994628906,1.0,0.3605397939682007,1.0,1.0,0.0,1.0,-1.829500675201416,1.8294979333877563,2.706408849917352e-06,1.4108662605285645,1.0,1.0,0.0,69.727783203125,73.0,39382.59765625,-0.0,566.4853515625,1.0,282.7921447753906,285.1974182128906,296.3914489746094,299.04119873046875,293.1499938964844,293.1499938964844,282.75,35019.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667073011398315,1.0,0.0,0.0,3.941632509231568,3.941659450531006,1.036681965160824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.740234375,0.0,1874.547119140625,1895.4371337890625,0.0,2171.6552734375,0.9701595902442932,1.0,0.0,3.0,1.0,0.0
17996160,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.8366008996963501,0.2582814395427704,0.2329633980989456,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.8086762428283691,0.2314818799495697,0.2202868610620498,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.8304818868637085,0.2520447969436645,0.1769773215055465,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.7726179361343384,0.2021721452474594,0.1927376538515091,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.7113441824913025,0.1553839892148971,0.7061999440193176,285.953369140625,284.95001220703125,295.2143859863281,293.3267822265625,296.21221923828125,297.51025390625,285.9524841308594,1.0,0.3607170283794403,1.0,1.0,0.0,1.0,-1.8354012966156008,1.835398554801941,2.723561010498088e-06,1.4155504703521729,1.0,1.0,0.0,69.3001937866211,61.0,39629.85546875,-0.0,569.2435302734375,1.0,282.7542724609375,285.1510009765625,296.3909606933594,299.01416015625,293.1499938964844,293.1499938964844,282.45001220703125,35241.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722260355949402,1.0,0.0,0.0,3.954125642776489,3.954152584075928,1.0432639783175546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.8671875,0.0,1892.4278564453125,1895.4371337890625,0.0,2220.63134765625,0.9731316566467284,1.0,0.0,3.0,1.0,0.0
17996220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8498916625976562,0.2609589099884033,0.2353448569774627,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8208935856819153,0.2332116365432739,0.2218916714191436,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.842858612537384,0.2540296018123626,0.1783454567193985,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.7847078442573547,0.2034641951322555,0.1939236223697662,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7204136252403259,0.1553502976894378,0.7058390378952026,285.7506408691406,284.95001220703125,295.2841491699219,293.3662414550781,296.2820739746094,297.4851989746094,285.749267578125,1.0,0.3581942319869995,1.0,1.0,0.0,1.0,-1.842824935913086,1.8428221940994265,2.7452438189357053e-06,1.4214526414871216,1.0,1.0,0.0,65.93024444580078,49.0,40941.85546875,-0.0,563.8468017578125,1.0,282.457275390625,284.9236755371094,296.4176025390625,299.1277770996094,293.1499938964844,293.1499938964844,282.1499938964844,35548.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856183648109436,1.0,0.0,0.0,3.971289873123169,3.9713170528411865,1.052340849128086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.85107421875,0.0,1917.17919921875,1895.4371337890625,0.0,2340.72802734375,0.9772145748138428,1.0,0.0,3.0,1.0,0.0
17996280,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.8498916625976562,0.2609589099884033,0.2353448569774627,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8208935856819153,0.2332116365432739,0.2218916714191436,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.842858612537384,0.2540296018123626,0.1783454567193985,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.7847078442573547,0.2034641951322555,0.1939236223697662,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7204136252403259,0.1553502976894378,0.7058390378952026,285.7506408691406,284.95001220703125,295.2841491699219,293.3662414550781,296.2820739746094,297.4851989746094,285.749267578125,1.0,0.3581942319869995,1.0,1.0,0.0,1.0,-1.842824935913086,1.8428221940994265,2.7452438189357053e-06,1.4214526414871216,1.0,1.0,0.0,65.93024444580078,49.0,40941.85546875,-0.0,563.8468017578125,1.0,282.457275390625,284.9236755371094,296.4176025390625,299.1277770996094,293.1499938964844,293.1499938964844,282.1499938964844,35548.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856183648109436,1.0,0.0,0.0,3.971289873123169,3.9713170528411865,1.052340849128086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.85107421875,0.0,1917.17919921875,1895.4371337890625,0.0,2340.72802734375,0.9772145748138428,1.0,0.0,3.0,1.0,0.0
17996340,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8734052777290344,0.2632636725902557,0.2372627854347229,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8415582180023193,0.2345874309539795,0.2230313569307327,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8650986552238464,0.2556347250938415,0.1793514788150787,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8060728311538696,0.2044264376163482,0.1946678459644317,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7364909052848816,0.1550200283527374,0.7035434246063232,285.53973388671875,284.95001220703125,295.3500061035156,293.404541015625,296.3480529785156,297.4596862792969,285.5378723144531,1.0,0.3527265787124634,1.0,1.0,0.0,1.0,-1.8458441495895384,1.845841407775879,2.7541175313672284e-06,1.423872470855713,1.0,1.0,0.0,60.029571533203125,37.0,42171.71875,0.0,547.4002685546875,1.0,282.156005859375,284.689697265625,296.4440612792969,299.2309265136719,293.1499938964844,293.1499938964844,281.8500061035156,35730.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962490320205688,1.0,0.0,0.0,3.981494426727295,3.981521606445313,1.057755980582442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.9697265625,0.0,1931.996337890625,1895.4371337890625,0.0,2437.181884765625,0.9796417951583862,1.0,0.0,3.0,1.0,0.0
17996400,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.8734052777290344,0.2632636725902557,0.2372627854347229,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8415582180023193,0.2345874309539795,0.2230313569307327,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.8650986552238464,0.2556347250938415,0.1793514788150787,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8060728311538696,0.2044264376163482,0.1946678459644317,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7364909052848816,0.1550200283527374,0.7035434246063232,285.53973388671875,284.95001220703125,295.3500061035156,293.404541015625,296.3480529785156,297.4596862792969,285.5378723144531,1.0,0.3527265787124634,1.0,1.0,0.0,1.0,-1.8458441495895384,1.845841407775879,2.7541175313672284e-06,1.423872470855713,1.0,1.0,0.0,60.029571533203125,37.0,42171.71875,0.0,547.4002685546875,1.0,282.156005859375,284.689697265625,296.4440612792969,299.2309265136719,293.1499938964844,293.1499938964844,281.8500061035156,35730.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962490320205688,1.0,0.0,0.0,3.981494426727295,3.981521606445313,1.057755980582442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.9697265625,0.0,1931.996337890625,1895.4371337890625,0.0,2437.181884765625,0.9796417951583862,1.0,0.0,3.0,1.0,0.0
17996460,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8988440632820129,0.2647246718406677,0.2384552210569381,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.8641741275787354,0.2353996783494949,0.2236535400152206,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8895235061645508,0.2565922439098358,0.17992003262043,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.8271724581718445,0.2049591541290283,0.1950174570083618,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.7542842030525208,0.1546313166618347,0.7010275721549988,285.34442138671875,284.95001220703125,295.3964233398437,293.4322509765625,296.3945007324219,297.441162109375,285.3379211425781,1.0,0.3473815321922302,1.0,1.0,0.0,1.0,-1.8461062908172607,1.846103549003601,2.7549210699362447e-06,1.424106240272522,1.0,1.0,0.0,54.603511810302734,37.0,43271.65625,0.0,530.5245971679688,1.0,281.8677978515625,284.4692687988281,296.482177734375,299.3592529296875,293.1499938964844,293.1499938964844,281.8500061035156,35815.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048590421676636,1.0,0.0,0.0,3.986222505569458,3.986249923706055,1.0602697102513048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.193359375,0.0,1938.887451171875,1895.4371337890625,0.0,2515.932861328125,0.9807664155960084,1.0,0.0,3.0,1.0,0.0
17996520,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.9107454419136048,0.2652547657489776,0.2388257384300232,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.874788224697113,0.2356798648834228,0.2238240092992782,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.9007561206817628,0.2569294273853302,0.1800810694694519,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8365054130554199,0.2051388025283813,0.1950938254594802,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.7627325654029846,0.1544680446386337,0.6998712420463562,285.32781982421875,284.95001220703125,295.41363525390625,293.4426574707031,296.4117126464844,297.4344787597656,285.3254089355469,1.0,0.345139592885971,1.0,1.0,0.0,1.0,-1.8456525802612305,1.8456498384475708,2.753600711002946e-06,1.423753261566162,1.0,1.0,0.0,52.41003036499024,25.0,43328.484375,0.0,523.3247680664062,1.0,281.85662841796875,284.4561462402344,296.4734802246094,299.33135986328125,293.1499938964844,293.1499938964844,281.54998779296875,35839.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050145506858826,1.0,0.0,0.0,3.987550735473633,3.9875781536102295,1.0609763876345824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.39501953125,0.0,1940.8262939453125,1895.4371337890625,0.0,2517.35986328125,0.981082320213318,1.0,0.0,3.0,1.0,0.0
17996580,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9729064702987672,0.2669529318809509,0.2400886416435241,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.931965172290802,0.2365202754735946,0.2243356555700302,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9621885418891908,0.2579571306705475,0.180591344833374,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8860661387443542,0.2056421190500259,0.1952764987945556,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8073906302452087,0.1537353992462158,0.6951658725738525,285.1113586425781,284.95001220703125,295.47686767578125,293.4816589355469,296.4749450683594,297.4097900390625,285.109375,1.0,0.3360047936439514,1.0,1.0,0.0,1.0,-1.84296715259552,1.8429644107818604,2.745787924141041e-06,1.4216597080230713,1.0,1.0,0.0,43.661075592041016,28.0,44429.74609375,0.0,494.0671691894531,1.0,281.55718994140625,284.2204284667969,296.5062561035156,299.4296264648437,293.1499938964844,293.1499938964844,281.25,35904.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812804639339447,1.0,0.0,0.0,3.99116849899292,3.9911959171295166,1.0629023563524242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.86865234375,0.0,1946.1136474609373,1895.4371337890625,0.0,2589.044677734375,0.9819427132606506,1.0,0.0,3.0,1.0,0.0
17996640,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9729064702987672,0.2669529318809509,0.2400886416435241,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.931965172290802,0.2365202754735946,0.2243356555700302,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9621885418891908,0.2579571306705475,0.180591344833374,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8860661387443542,0.2056421190500259,0.1952764987945556,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8073906302452087,0.1537353992462158,0.6951658725738525,285.1113586425781,284.95001220703125,295.47686767578125,293.4816589355469,296.4749450683594,297.4097900390625,285.109375,1.0,0.3360047936439514,1.0,1.0,0.0,1.0,-1.84296715259552,1.8429644107818604,2.745787924141041e-06,1.4216597080230713,1.0,1.0,0.0,43.661075592041016,28.0,44429.74609375,0.0,494.0671691894531,1.0,281.55718994140625,284.2204284667969,296.5062561035156,299.4296264648437,293.1499938964844,293.1499938964844,281.25,35904.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812804639339447,1.0,0.0,0.0,3.99116849899292,3.9911959171295166,1.0629023563524242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.86865234375,0.0,1946.1136474609373,1895.4371337890625,0.0,2589.044677734375,0.9819427132606506,1.0,0.0,3.0,1.0,0.0
