time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996700,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.994966983795166,0.2677368521690368,0.2407177984714508,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9593101143836976,0.2368763536214828,0.224584624171257,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9858699440956116,0.2584086954593658,0.1808441430330276,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9100522398948668,0.2058444768190384,0.1953746080398559,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8264154195785522,0.1533261239528656,0.6928666234016418,284.9591369628906,284.95001220703125,295.5083312988281,293.50146484375,296.5064392089844,297.39813232421875,284.9401550292969,1.0,0.3331268727779388,1.0,1.0,0.0,1.0,-1.8416810035705569,1.841678261756897,2.7420155674917623e-06,1.4206311702728271,0.9902580976486206,0.9902580976486206,0.0,40.67620086669922,28.0,45426.1484375,0.0,483.8645935058594,1.0,281.2918701171875,284.029296875,296.5495910644531,299.590576171875,293.1499938964844,293.1499938964844,281.25,36015.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187975287437439,1.0,0.0,0.0,3.9914262294769287,3.991453647613525,1.063039690052392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.0732421875,0.0,1947.35498046875,1895.4371337890625,0.0,2644.4326171875,0.9819440841674804,1.0,0.0,3.0,1.0,0.0
17996760,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9858191013336182,0.268866628408432,0.2415034472942352,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9466230273246764,0.2371167242527008,0.2249060273170471,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9753017425537108,0.2587710320949554,0.1811402887105941,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.898217499256134,0.205942764878273,0.1955597102642059,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8159386515617371,0.1528261750936508,0.6910550594329834,284.90203857421875,284.95001220703125,295.5397033691406,293.521484375,296.53778076171875,297.3870849609375,284.9017333984375,1.0,0.3301490247249603,1.0,1.0,0.0,1.0,-1.813021540641785,1.813018798828125,2.6720570076577133e-06,1.407657027244568,0.9415294528007508,0.9415294528007508,0.0,41.70790863037109,31.0,45140.8359375,0.0,476.0097351074219,1.0,281.2561950683594,283.9973449707031,296.5417175292969,299.5238952636719,293.1499938964844,293.1499938964844,280.95001220703125,37935.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195858001708984,1.0,0.0,0.0,3.944329500198364,3.944356679916382,1.0381011179561028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.4404296875,0.0,1901.5927734375,1895.4371337890625,0.0,2651.732177734375,0.9721547961235046,1.0,0.0,3.0,1.0,0.0
17996820,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.997121036052704,0.2730232775211334,0.232331708073616,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9748618602752686,0.2392173856496811,0.2255346328020095,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9981414079666138,0.2614488005638122,0.1814711093902588,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9261105060577391,0.206231951713562,0.1956570297479629,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8353592157363892,0.1519565880298614,0.6862219572067261,284.809326171875,284.95001220703125,295.6021423339844,293.5621032714844,296.6001892089844,297.3830871582031,284.8158874511719,1.0,0.3266005516052246,1.0,1.0,0.0,1.0,-1.8041839599609373,1.804181337356568,2.6274947231286205e-06,1.38619065284729,0.7898118495941162,0.7898118495941162,0.0,38.14375305175781,49.0,44526.2734375,0.0,457.5736999511719,1.0,280.95654296875,283.9419250488281,296.5526733398437,299.5,293.1499938964844,293.1499938964844,281.25,46675.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211078643798828,1.0,0.0,0.0,3.5327696800231934,3.53279447555542,8.327677960551227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.1650390625,0.0,1483.923828125,1895.4371337890625,0.0,2665.836181640625,0.8876597285270691,1.0,0.0,3.0,1.0,0.0
17996880,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.997121036052704,0.2730232775211334,0.232331708073616,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9748618602752686,0.2392173856496811,0.2255346328020095,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9981414079666138,0.2614488005638122,0.1814711093902588,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.9261105060577391,0.206231951713562,0.1956570297479629,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8353592157363892,0.1519565880298614,0.6862219572067261,284.809326171875,284.95001220703125,295.6021423339844,293.5621032714844,296.6001892089844,297.3830871582031,284.8158874511719,1.0,0.3266005516052246,1.0,1.0,0.0,1.0,-1.8041839599609373,1.804181337356568,2.6274947231286205e-06,1.38619065284729,0.7898118495941162,0.7898118495941162,0.0,38.14375305175781,49.0,44526.2734375,0.0,457.5736999511719,1.0,280.95654296875,283.9419250488281,296.5526733398437,299.5,293.1499938964844,293.1499938964844,281.25,46675.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211078643798828,1.0,0.0,0.0,3.5327696800231934,3.53279447555542,8.327677960551227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.1650390625,0.0,1483.923828125,1895.4371337890625,0.0,2665.836181640625,0.8876597285270691,1.0,0.0,3.0,1.0,0.0
17996940,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9964868426322936,0.2760714888572693,0.2291748225688934,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9800309538841248,0.2395827323198318,0.2269545644521713,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9964868426322936,0.2627402245998382,0.1782470792531967,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9308649897575378,0.2069083005189895,0.1960627436637878,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8379068970680237,0.1519677191972732,0.6852986216545105,285.0491943359375,284.95001220703125,295.6369323730469,293.5851745605469,296.6350402832031,297.3824768066406,285.05535888671875,1.0,0.3284878730773926,1.0,1.0,0.0,1.0,-1.8206990957260127,1.820696473121643,2.6808347683981992e-06,1.403798222541809,0.9442768096923828,0.9442768096923828,0.0,38.30093002319336,49.0,44760.60546875,0.0,462.6375427246094,1.0,281.2080383300781,284.1682434082031,296.5010070800781,299.318359375,293.1499938964844,293.1499938964844,281.25,34121.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073816299438477,1.0,0.0,0.0,3.610041618347168,3.61006498336792,8.695964197613648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.3671875,0.0,1475.2672119140625,1895.4371337890625,0.0,2539.101806640625,0.8979164958000183,1.0,0.0,3.0,1.0,0.0
17997000,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9971743822097778,0.2778120040893554,0.2326109409332275,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9771124720573424,0.2400718927383422,0.2274466902017593,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9972422122955322,0.263492077589035,0.1809703558683395,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9276239275932312,0.2075746208429336,0.1966712176799774,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8349192142486572,0.1520821899175644,0.6857373118400574,285.0513610839844,284.95001220703125,295.6641845703125,293.6034545898437,296.66229248046875,297.38018798828125,285.05322265625,1.0,0.3315879702568054,1.0,1.0,0.0,1.0,-1.8366519212722776,1.8366491794586184,2.726720140344696e-06,1.4161852598190308,0.9761525392532348,0.9761525392532348,0.0,39.05963897705078,67.0,45194.14453125,0.0,473.4451599121094,1.0,281.2415771484375,284.1570739746094,296.5469665527344,299.4172668457031,293.1499938964844,293.1499938964844,280.95001220703125,32391.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036988377571106,1.0,0.0,0.0,3.70240330696106,3.7024271488189697,9.146622232947266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.43701171875,0.0,1564.8701171875,1895.4371337890625,0.0,2505.291015625,0.9147359132766724,1.0,0.0,3.0,1.0,0.0
17997060,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9910035133361816,0.2781999707221985,0.2505042850971222,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9463302493095398,0.2408600896596908,0.2286375313997268,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9767646193504332,0.2643962800502777,0.1851942092180252,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8966132402420044,0.2083001136779785,0.1979364901781082,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8094596266746521,0.1518656909465789,0.6859934329986572,284.9095458984375,284.95001220703125,295.72576904296875,293.6455383300781,296.7239685058594,297.3585205078125,284.9383239746094,1.0,0.3425301611423492,1.0,1.0,0.0,1.0,-1.8831299543380733,1.8831270933151243,2.869281615858199e-06,1.4567502737045288,0.8785389065742493,0.8785389065742493,0.0,43.87255859375,85.0,46874.61328125,0.0,514.7518920898438,1.0,280.95721435546875,284.02801513671875,296.6787414550781,299.6989440917969,293.1499938964844,293.1499938964844,281.25,38737.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151810765266418,1.0,0.0,0.0,3.6340219974517822,3.6340463161468506,8.811877023617853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.93212890625,0.0,1535.8572998046875,1895.4371337890625,0.0,2610.985107421875,0.9036142826080322,1.0,0.0,3.0,1.0,0.0
17997120,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9910035133361816,0.2781999707221985,0.2505042850971222,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9463302493095398,0.2408600896596908,0.2286375313997268,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9767646193504332,0.2643962800502777,0.1851942092180252,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8966132402420044,0.2083001136779785,0.1979364901781082,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8094596266746521,0.1518656909465789,0.6859934329986572,284.9095458984375,284.95001220703125,295.72576904296875,293.6455383300781,296.7239685058594,297.3585205078125,284.9383239746094,1.0,0.3425301611423492,1.0,1.0,0.0,1.0,-1.8831299543380733,1.8831270933151243,2.869281615858199e-06,1.4567502737045288,0.8785389065742493,0.8785389065742493,0.0,43.87255859375,85.0,46874.61328125,0.0,514.7518920898438,1.0,280.95721435546875,284.02801513671875,296.6787414550781,299.6989440917969,293.1499938964844,293.1499938964844,281.25,38737.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151810765266418,1.0,0.0,0.0,3.6340219974517822,3.6340463161468506,8.811877023617853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.93212890625,0.0,1535.8572998046875,1895.4371337890625,0.0,2610.985107421875,0.9036142826080322,1.0,0.0,3.0,1.0,0.0
17997180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.899564266204834,0.2787738442420959,0.2512379884719848,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8582022190093994,0.2423883378505706,0.2302090972661972,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.884848415851593,0.2656266987323761,0.1862349063158035,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.819948136806488,0.2095530331134796,0.1993031203746795,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7378604412078857,0.1515802443027496,0.6874368190765381,285.0824890136719,284.95001220703125,295.7869567871094,293.6882629394531,296.7851257324219,297.3420715332031,285.08184814453125,1.0,0.3550223410129547,1.0,1.0,0.0,1.0,-1.8657293319702148,1.8657264709472656,2.8120177830714965e-06,1.4391103982925415,1.0,1.0,0.0,58.38608932495117,103.0,46370.71875,0.0,555.946533203125,1.0,281.2432556152344,284.1601257324219,296.67388916015625,299.6351623535156,293.1499938964844,293.1499938964844,280.95001220703125,32515.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808562159538269,1.0,0.0,0.0,3.800118923187256,3.8001439571380615,9.63579736890097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.84326171875,0.0,1679.5396728515625,1895.4371337890625,0.0,2549.958740234375,0.9362800121307372,1.0,0.0,3.0,1.0,0.0
17997240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.899564266204834,0.2787738442420959,0.2512379884719848,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8582022190093994,0.2423883378505706,0.2302090972661972,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.884848415851593,0.2656266987323761,0.1862349063158035,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.819948136806488,0.2095530331134796,0.1993031203746795,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.7378604412078857,0.1515802443027496,0.6874368190765381,285.0824890136719,284.95001220703125,295.7869567871094,293.6882629394531,296.7851257324219,297.3420715332031,285.08184814453125,1.0,0.3550223410129547,1.0,1.0,0.0,1.0,-1.8657293319702148,1.8657264709472656,2.8120177830714965e-06,1.4391103982925415,1.0,1.0,0.0,58.38608932495117,103.0,46370.71875,0.0,555.946533203125,1.0,281.2432556152344,284.1601257324219,296.67388916015625,299.6351623535156,293.1499938964844,293.1499938964844,280.95001220703125,32515.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808562159538269,1.0,0.0,0.0,3.800118923187256,3.8001439571380615,9.63579736890097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.84326171875,0.0,1679.5396728515625,1895.4371337890625,0.0,2549.958740234375,0.9362800121307372,1.0,0.0,3.0,1.0,0.0
17997300,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8739041090011597,0.2793994843959808,0.2521332502365112,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8354620933532715,0.2430111914873123,0.2311968207359314,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8600466847419739,0.2662125825881958,0.1869349181652069,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7974722981452942,0.2100387811660766,0.200150653719902,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7181516289710999,0.1513765007257461,0.6881639957427979,284.93853759765625,284.95001220703125,295.8173522949219,293.7098999023437,296.8155517578125,297.335693359375,284.9196472167969,1.0,0.3623011708259582,1.0,1.0,0.0,1.0,-1.870723009109497,1.870720148086548,2.8267386369407177e-06,1.4429875612258911,0.956200897693634,0.956200897693634,0.0,65.27076721191406,103.0,47520.59375,0.0,581.3577880859375,1.0,280.99365234375,283.9737548828125,296.7627868652344,299.8954467773437,293.1499938964844,293.1499938964844,280.95001220703125,34007.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817414402961731,1.0,0.0,0.0,3.8344459533691406,3.834471464157105,9.810665915210848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7197265625,0.0,1732.555908203125,1895.4371337890625,0.0,2631.63232421875,0.9444451928138732,1.0,0.0,3.0,1.0,0.0
17997360,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8511494398117065,0.2797814309597015,0.2528213262557983,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8150009512901306,0.243362620472908,0.2319251000881195,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8382720947265625,0.2665281593799591,0.1874416619539261,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7760937213897705,0.2102746069431305,0.2007637619972229,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6981355547904968,0.1509875208139419,0.6881629824638367,284.8932800292969,284.95001220703125,295.84765625,293.7316589355469,296.8458557128906,297.326904296875,284.896484375,1.0,0.3698433339595794,1.0,1.0,0.0,1.0,-1.8737694025039675,1.873766541481018,2.835729446815094e-06,1.44534432888031,0.9100962281227112,0.9100962281227112,0.0,72.84343719482422,91.0,47536.56640625,0.0,607.6851806640625,1.0,280.95623779296875,283.95806884765625,296.7761535644531,299.87860107421875,293.1499938964844,293.1499938964844,280.6499938964844,37354.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218427300453186,1.0,0.0,0.0,3.781250953674317,3.7812767028808594,9.54035044742341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.42041015625,0.0,1694.6552734375,1895.4371337890625,0.0,2672.6494140625,0.9351220726966858,1.0,0.0,3.0,1.0,0.0
17997420,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8355031609535217,0.2807027697563171,0.2538054883480072,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7991234660148621,0.2439499497413635,0.2327418625354766,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8229638934135437,0.2671451568603515,0.1880388110876083,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7608135938644409,0.2106203436851501,0.2013592422008514,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6818620562553406,0.1501053273677826,0.6854838132858276,284.8662109375,284.95001220703125,295.9079284667969,293.775634765625,296.9061584472656,297.3109436035156,284.8785705566406,1.0,0.3751423060894012,1.0,1.0,0.0,1.0,-1.874150633811951,1.8741477727890008,2.836760586433229e-06,1.445570707321167,0.8158312439918518,0.8158312439918518,0.0,79.40058135986328,79.0,47793.66015625,0.0,628.8847045898438,1.0,280.65771484375,283.9460754394531,296.7973937988281,299.9294738769531,293.1499938964844,293.1499938964844,280.95001220703125,43244.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295642137527466,1.0,0.0,0.0,3.466130018234253,3.466153621673584,8.016467063498567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.591796875,0.0,1389.53515625,1895.4371337890625,0.0,2744.389404296875,0.8719171285629272,1.0,0.0,3.0,1.0,0.0
17997480,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8355031609535217,0.2807027697563171,0.2538054883480072,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7991234660148621,0.2439499497413635,0.2327418625354766,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8229638934135437,0.2671451568603515,0.1880388110876083,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7608135938644409,0.2106203436851501,0.2013592422008514,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6818620562553406,0.1501053273677826,0.6854838132858276,284.8662109375,284.95001220703125,295.9079284667969,293.775634765625,296.9061584472656,297.3109436035156,284.8785705566406,1.0,0.3751423060894012,1.0,1.0,0.0,1.0,-1.874150633811951,1.8741477727890008,2.836760586433229e-06,1.445570707321167,0.8158312439918518,0.8158312439918518,0.0,79.40058135986328,79.0,47793.66015625,0.0,628.8847045898438,1.0,280.65771484375,283.9460754394531,296.7973937988281,299.9294738769531,293.1499938964844,293.1499938964844,280.95001220703125,43244.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295642137527466,1.0,0.0,0.0,3.466130018234253,3.466153621673584,8.016467063498567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.591796875,0.0,1389.53515625,1895.4371337890625,0.0,2744.389404296875,0.8719171285629272,1.0,0.0,3.0,1.0,0.0
17997540,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8383276462554932,0.2829887568950653,0.2555638551712036,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8014916777610779,0.2453579753637313,0.2338528782129287,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8252697587013245,0.2687998414039612,0.1890043020248413,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7627980709075928,0.2116871476173401,0.2021693587303161,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6820470094680786,0.1498158425092697,0.683357298374176,285.0296936035156,284.95001220703125,295.9677429199219,293.8201599121094,296.9659729003906,297.3072509765625,285.0266418457031,1.0,0.374894380569458,1.0,1.0,0.0,1.0,-1.8771710395812988,1.8771681785583496,2.8455492611101363e-06,1.4478040933609009,0.948916494846344,0.948916494846344,0.0,79.03826904296875,67.0,47754.13671875,0.0,629.9570922851562,1.0,280.94171142578125,284.0830383300781,296.7824401855469,299.8283386230469,293.1499938964844,293.1499938964844,280.6499938964844,32463.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171359300613403,1.0,0.0,0.0,3.636463880538941,3.636487245559693,8.823723192108446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.95654296875,0.0,1491.79833984375,1895.4371337890625,0.0,2629.05615234375,0.8996402621269226,1.0,0.0,3.0,1.0,0.0
17997600,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8383276462554932,0.2829887568950653,0.2555638551712036,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8014916777610779,0.2453579753637313,0.2338528782129287,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8252697587013245,0.2687998414039612,0.1890043020248413,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7627980709075928,0.2116871476173401,0.2021693587303161,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6820470094680786,0.1498158425092697,0.683357298374176,285.0296936035156,284.95001220703125,295.9677429199219,293.8201599121094,296.9659729003906,297.3072509765625,285.0266418457031,1.0,0.374894380569458,1.0,1.0,0.0,1.0,-1.8771710395812988,1.8771681785583496,2.8455492611101363e-06,1.4478040933609009,0.948916494846344,0.948916494846344,0.0,79.03826904296875,67.0,47754.13671875,0.0,629.9570922851562,1.0,280.94171142578125,284.0830383300781,296.7824401855469,299.8283386230469,293.1499938964844,293.1499938964844,280.6499938964844,32463.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171359300613403,1.0,0.0,0.0,3.636463880538941,3.636487245559693,8.823723192108446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.95654296875,0.0,1491.79833984375,1895.4371337890625,0.0,2629.05615234375,0.8996402621269226,1.0,0.0,3.0,1.0,0.0
17997660,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8502975702285767,0.2843208312988281,0.256873071193695,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8131839036941528,0.2462865114212036,0.2347357273101806,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.836481511592865,0.2698006927967071,0.1897389441728592,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7737363576889038,0.2123592793941497,0.2027857154607772,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6907778978347778,0.1493091881275177,0.6807860732078552,284.8926086425781,284.95001220703125,296.0270690917969,293.8652038574219,297.0252990722656,297.2977600097656,284.9008483886719,1.0,0.3709652721881866,1.0,1.0,0.0,1.0,-1.878342628479004,1.878339767456055,2.8490499062172603e-06,1.4487332105636597,0.8385926485061646,0.8385926485061646,0.0,74.85785675048828,55.0,48401.59765625,0.0,617.4513549804688,1.0,280.6576232910156,283.9548645019531,296.8890686035156,300.04595947265625,293.1499938964844,293.1499938964844,280.95001220703125,39877.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264801502227783,1.0,0.0,0.0,3.502244710922241,3.502267837524414,8.184388775589468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.46533203125,0.0,1402.751953125,1895.4371337890625,0.0,2715.704345703125,0.8757538199424744,1.0,0.0,3.0,1.0,0.0
17997720,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8502975702285767,0.2843208312988281,0.256873071193695,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8131839036941528,0.2462865114212036,0.2347357273101806,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.836481511592865,0.2698006927967071,0.1897389441728592,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7737363576889038,0.2123592793941497,0.2027857154607772,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6907778978347778,0.1493091881275177,0.6807860732078552,284.8926086425781,284.95001220703125,296.0270690917969,293.8652038574219,297.0252990722656,297.2977600097656,284.9008483886719,1.0,0.3709652721881866,1.0,1.0,0.0,1.0,-1.878342628479004,1.878339767456055,2.8490499062172603e-06,1.4487332105636597,0.8385926485061646,0.8385926485061646,0.0,74.85785675048828,55.0,48401.59765625,0.0,617.4513549804688,1.0,280.6576232910156,283.9548645019531,296.8890686035156,300.04595947265625,293.1499938964844,293.1499938964844,280.95001220703125,39877.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264801502227783,1.0,0.0,0.0,3.502244710922241,3.502267837524414,8.184388775589468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.46533203125,0.0,1402.751953125,1895.4371337890625,0.0,2715.704345703125,0.8757538199424744,1.0,0.0,3.0,1.0,0.0
17997780,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8725008368492126,0.2864699959754944,0.2582842707633972,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8328726291656494,0.2476893216371536,0.2356117218732834,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8572322726249695,0.2714047729969024,0.19049933552742,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7939722537994385,0.2134534567594528,0.2033893316984176,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.707775890827179,0.1491254121065139,0.6780688166618347,285.0451965332031,284.95001220703125,296.0859069824219,293.91070556640625,297.08416748046875,297.2951965332031,285.04107666015625,1.0,0.3645324409008026,1.0,1.0,0.0,1.0,-1.8794605731964111,1.879457712173462,2.85230976260209e-06,1.449560284614563,0.9771546125411988,0.9771546125411988,0.0,67.95759582519531,43.0,48338.07421875,0.0,596.189697265625,1.0,280.9422912597656,284.0857849121094,296.8841247558594,299.966796875,293.1499938964844,293.1499938964844,280.6499938964844,31703.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168943524360657,1.0,0.0,0.0,3.6797304153442383,3.679754018783569,9.03494083104306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.83984375,0.0,1534.084716796875,1895.4371337890625,0.0,2626.822021484375,0.9087804555892944,1.0,0.0,3.0,1.0,0.0
17997840,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8725008368492126,0.2864699959754944,0.2582842707633972,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8328726291656494,0.2476893216371536,0.2356117218732834,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8572322726249695,0.2714047729969024,0.19049933552742,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7939722537994385,0.2134534567594528,0.2033893316984176,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.707775890827179,0.1491254121065139,0.6780688166618347,285.0451965332031,284.95001220703125,296.0859069824219,293.91070556640625,297.08416748046875,297.2951965332031,285.04107666015625,1.0,0.3645324409008026,1.0,1.0,0.0,1.0,-1.8794605731964111,1.879457712173462,2.85230976260209e-06,1.449560284614563,0.9771546125411988,0.9771546125411988,0.0,67.95759582519531,43.0,48338.07421875,0.0,596.189697265625,1.0,280.9422912597656,284.0857849121094,296.8841247558594,299.966796875,293.1499938964844,293.1499938964844,280.6499938964844,31703.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168943524360657,1.0,0.0,0.0,3.6797304153442383,3.679754018783569,9.03494083104306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.83984375,0.0,1534.084716796875,1895.4371337890625,0.0,2626.822021484375,0.9087804555892944,1.0,0.0,3.0,1.0,0.0
17997900,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8881180882453918,0.2871972918510437,0.2590084373950958,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8464609384536743,0.2482258528470993,0.236088290810585,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8720243573188782,0.2719747424125671,0.1909039467573166,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8079480528831482,0.2138667851686477,0.2037299424409866,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7190710306167603,0.1489621698856353,0.6769254207611084,284.8904113769531,284.95001220703125,296.1151428222656,293.9336242675781,297.1134033203125,297.2920227050781,284.8739013671875,1.0,0.3606884181499481,1.0,1.0,0.0,1.0,-1.880426883697509,1.8804240226745603,2.8552376534207724e-06,1.4503531455993652,0.8838704824447632,0.8838704824447632,0.0,63.81739044189453,43.0,49276.21875,0.0,583.6299438476562,1.0,280.6964416503906,283.9013366699219,296.9749450683594,300.2231750488281,293.1499938964844,293.1499938964844,280.6499938964844,35364.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246482014656067,1.0,0.0,0.0,3.690591812133789,3.6906161308288574,9.088356023312372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.7978515625,0.0,1573.992431640625,1895.4371337890625,0.0,2698.6845703125,0.9117509722709656,1.0,0.0,3.0,1.0,0.0
17997960,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9055851101875304,0.2876439690589905,0.2593182623386383,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8620926141738892,0.2485678046941757,0.2363023906946182,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8888587951660156,0.2723163664340973,0.1910660713911056,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8225491642951965,0.2141099125146865,0.2038443237543106,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7309063076972961,0.1486650109291076,0.6750093102455139,284.8817138671875,284.95001220703125,296.1442565917969,293.9566345214844,297.1425170898437,297.286376953125,284.8890991210937,1.0,0.3564251959323883,1.0,1.0,0.0,1.0,-1.8790892362594604,1.8790863752365112,2.851290446415078e-06,1.4493314027786257,0.851711630821228,0.851711630821228,0.0,59.578704833984375,31.0,49046.4375,0.0,569.1126098632812,1.0,280.6573181152344,283.93017578125,296.9870300292969,300.1875,293.1499938964844,293.1499938964844,280.95001220703125,39458.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275555372238159,1.0,0.0,0.0,3.5750794410705566,3.575103282928467,8.528343755642709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.92529296875,0.0,1476.74755859375,1895.4371337890625,0.0,2725.701904296875,0.8910925984382629,1.0,0.0,3.0,1.0,0.0
17998020,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9615192413330078,0.2896779477596283,0.260497897863388,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9099807143211364,0.2499258518218994,0.2370169013738632,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9423021674156188,0.2738498151302337,0.1916848272085189,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8648175001144409,0.2151873707771301,0.2043161243200302,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7668560147285461,0.1485039144754409,0.6718814373016357,285.044677734375,284.95001220703125,296.2020874023437,294.0029602050781,297.20037841796875,297.2845153808594,285.0409240722656,1.0,0.3470911681652069,1.0,1.0,0.0,1.0,-1.878913164138794,1.8789103031158447,2.8506653961812844e-06,1.4491208791732788,0.993382215499878,0.993382215499878,0.0,49.99601745605469,25.0,48900.42578125,0.0,538.3328857421875,1.0,280.9428100585937,284.074951171875,296.9775695800781,300.0971984863281,293.1499938964844,293.1499938964844,280.6499938964844,31922.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181326985359192,1.0,0.0,0.0,3.735605001449585,3.735629081726074,9.311404483014484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7568359375,0.0,1599.2841796875,1895.4371337890625,0.0,2638.278564453125,0.9215444922447203,1.0,0.0,3.0,1.0,0.0
17998080,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9615192413330078,0.2896779477596283,0.260497897863388,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9099807143211364,0.2499258518218994,0.2370169013738632,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9423021674156188,0.2738498151302337,0.1916848272085189,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8648175001144409,0.2151873707771301,0.2043161243200302,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7668560147285461,0.1485039144754409,0.6718814373016357,285.044677734375,284.95001220703125,296.2020874023437,294.0029602050781,297.20037841796875,297.2845153808594,285.0409240722656,1.0,0.3470911681652069,1.0,1.0,0.0,1.0,-1.878913164138794,1.8789103031158447,2.8506653961812844e-06,1.4491208791732788,0.993382215499878,0.993382215499878,0.0,49.99601745605469,25.0,48900.42578125,0.0,538.3328857421875,1.0,280.9428100585937,284.074951171875,296.9775695800781,300.0971984863281,293.1499938964844,293.1499938964844,280.6499938964844,31922.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181326985359192,1.0,0.0,0.0,3.735605001449585,3.735629081726074,9.311404483014484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7568359375,0.0,1599.2841796875,1895.4371337890625,0.0,2638.278564453125,0.9215444922447203,1.0,0.0,3.0,1.0,0.0
17998140,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9966685175895692,0.2904599905014038,0.2612872123718261,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9528416991233826,0.2505383789539337,0.2375541776418686,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9817760586738586,0.2744779884815216,0.1921295374631881,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9009131193161012,0.2156650573015213,0.2047009617090225,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7977616190910339,0.1482782661914825,0.6703304648399353,284.863037109375,284.95001220703125,296.23883056640625,294.0328063964844,297.23712158203125,297.2803039550781,284.8577575683594,1.0,0.341870903968811,1.0,1.0,0.0,1.0,-1.879639267921448,1.879636526107788,2.852717670975835e-06,1.4496110677719116,0.87508624792099,0.87508624792099,0.0,44.45571517944336,25.0,49779.375,0.0,521.1029663085938,1.0,280.6763916015625,283.8796081542969,297.07696533203125,300.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,37298.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272932171821594,1.0,0.0,0.0,3.715975999832153,3.71600079536438,9.213806038133044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.65625,0.0,1617.708984375,1895.4371337890625,0.0,2723.262939453125,0.9188259243965148,1.0,0.0,3.0,1.0,0.0
17998200,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.2911042273044586,0.2545435726642608,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9661687612533568,0.250755250453949,0.2377314567565918,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9925422072410583,0.2746917903423309,0.1922546327114105,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9138370156288148,0.2158190310001373,0.2048171311616897,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8079787492752075,0.1480558514595031,0.6691892743110657,284.87127685546875,284.95001220703125,296.2593994140625,294.04962158203125,297.2576904296875,297.2772521972656,284.8762512207031,1.0,0.3387273848056793,1.0,1.0,0.0,1.0,-1.8699721097946167,1.869969248771668,2.8244091936358018e-06,1.442322850227356,0.8598126769065857,0.8598126769065857,0.0,42.672733306884766,43.0,49503.421875,0.0,509.0643615722656,1.0,280.6565856933594,283.9067077636719,297.0793762207031,300.3157043457031,293.1499938964844,293.1499938964844,280.95001220703125,39506.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285924196243286,1.0,0.0,0.0,3.635939836502075,3.635964155197144,8.821179449114425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.037109375,0.0,1543.720458984375,1895.4371337890625,0.0,2735.346435546875,0.9044457077980042,1.0,0.0,3.0,1.0,0.0
17998260,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.2955674827098846,0.252564400434494,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9698386192321776,0.2520144879817962,0.2387166917324066,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9954190850257874,0.2760772407054901,0.1930402517318725,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9177065491676332,0.2168213129043579,0.205583319067955,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8093770742416382,0.1478971540927887,0.6677566170692444,285.0380554199219,284.95001220703125,296.3161926269531,294.0965881347656,297.3144836425781,297.2845458984375,285.0364685058594,1.0,0.339224636554718,1.0,1.0,0.0,1.0,-1.8696517944335933,1.869649052619934,2.8230563202669146e-06,1.4417792558670044,0.9960777759552002,0.9960777759552002,0.0,42.37556838989258,61.0,49228.63671875,0.0,507.7043762207031,1.0,280.9424743652344,284.06561279296875,297.0666809082031,300.2057189941406,293.1499938964844,293.1499938964844,280.6499938964844,32443.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180695176124573,1.0,0.0,0.0,3.7687771320343018,3.768801689147949,9.477508911004406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.283203125,0.0,1641.8994140625,1895.4371337890625,0.0,2637.69384765625,0.929494857788086,1.0,0.0,3.0,1.0,0.0
17998320,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.2955674827098846,0.252564400434494,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9698386192321776,0.2520144879817962,0.2387166917324066,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9954190850257874,0.2760772407054901,0.1930402517318725,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9177065491676332,0.2168213129043579,0.205583319067955,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8093770742416382,0.1478971540927887,0.6677566170692444,285.0380554199219,284.95001220703125,296.3161926269531,294.0965881347656,297.3144836425781,297.2845458984375,285.0364685058594,1.0,0.339224636554718,1.0,1.0,0.0,1.0,-1.8696517944335933,1.869649052619934,2.8230563202669146e-06,1.4417792558670044,0.9960777759552002,0.9960777759552002,0.0,42.37556838989258,61.0,49228.63671875,0.0,507.7043762207031,1.0,280.9424743652344,284.06561279296875,297.0666809082031,300.2057189941406,293.1499938964844,293.1499938964844,280.6499938964844,32443.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180695176124573,1.0,0.0,0.0,3.7687771320343018,3.768801689147949,9.477508911004406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.283203125,0.0,1641.8994140625,1895.4371337890625,0.0,2637.69384765625,0.929494857788086,1.0,0.0,3.0,1.0,0.0
17998380,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.989508330821991,0.2956079542636871,0.2665357589721679,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9391881823539734,0.2528108060359955,0.2398159056901931,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.970035433769226,0.2768649160861969,0.1938810646533966,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8888169527053833,0.2174310237169265,0.2064827978610992,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7834921479225159,0.1474739611148834,0.6672530174255371,284.8930053710937,284.95001220703125,296.3724365234375,294.1438293457031,297.37078857421875,297.27313232421875,284.8995361328125,1.0,0.3464661836624145,1.0,1.0,0.0,1.0,-1.8887572288513184,1.8887543678283687,2.8805659439967712e-06,1.457197666168213,0.8864902853965759,0.8864902853965759,0.0,46.786865234375,79.0,50477.390625,0.0,534.9625854492188,1.0,280.65631103515625,283.9141845703125,297.1755676269531,300.45477294921875,293.1499938964844,293.1499938964844,280.95001220703125,38412.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828640878200531,1.0,0.0,0.0,3.698915958404541,3.698940753936768,9.12939924546663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.486328125,0.0,1606.566162109375,1895.4371337890625,0.0,2735.79736328125,0.9179370999336244,1.0,0.0,3.0,1.0,0.0
17998440,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.989508330821991,0.2956079542636871,0.2665357589721679,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9391881823539734,0.2528108060359955,0.2398159056901931,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.970035433769226,0.2768649160861969,0.1938810646533966,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8888169527053833,0.2174310237169265,0.2064827978610992,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7834921479225159,0.1474739611148834,0.6672530174255371,284.8930053710937,284.95001220703125,296.3724365234375,294.1438293457031,297.37078857421875,297.27313232421875,284.8995361328125,1.0,0.3464661836624145,1.0,1.0,0.0,1.0,-1.8887572288513184,1.8887543678283687,2.8805659439967712e-06,1.457197666168213,0.8864902853965759,0.8864902853965759,0.0,46.786865234375,79.0,50477.390625,0.0,534.9625854492188,1.0,280.65631103515625,283.9141845703125,297.1755676269531,300.45477294921875,293.1499938964844,293.1499938964844,280.95001220703125,38412.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828640878200531,1.0,0.0,0.0,3.698915958404541,3.698940753936768,9.12939924546663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.486328125,0.0,1606.566162109375,1895.4371337890625,0.0,2735.79736328125,0.9179370999336244,1.0,0.0,3.0,1.0,0.0
17998500,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9604572057724,0.2955130636692047,0.266246885061264,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.906337559223175,0.2533107399940491,0.2403583228588104,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9381563663482666,0.2774093151092529,0.1942861080169677,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8613043427467346,0.2178156375885009,0.2069348394870758,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7586709856987,0.1472579836845398,0.6669278740882874,285.04510498046875,284.95001220703125,296.4003601074219,294.1675109863281,297.3987121582031,297.2673034667969,285.0587158203125,1.0,0.3514744937419891,1.0,1.0,0.0,1.0,-1.8901479244232176,1.890144944190979,2.8845993256254587e-06,1.4581924676895142,0.9915111660957336,0.9915111660957336,0.0,51.627716064453125,79.0,50003.06640625,0.0,551.3767700195312,1.0,280.9034729003906,284.0795288085937,297.1386108398437,300.2847595214844,293.1499938964844,293.1499938964844,280.95001220703125,33771.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224987387657166,1.0,0.0,0.0,3.750252723693848,3.750277519226074,9.384569921166984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.5087890625,0.0,1630.4560546875,1895.4371337890625,0.0,2678.73388671875,0.928267538547516,1.0,0.0,3.0,1.0,0.0
