time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998560,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9298394918441772,0.296065479516983,0.2667182385921478,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8801522850990295,0.2539684176445007,0.241145446896553,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.907940149307251,0.2781349420547485,0.1949127614498138,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8379786610603333,0.2183393537998199,0.2076006382703781,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7376851439476013,0.1471429318189621,0.6672694683074951,285.0709228515625,284.95001220703125,296.4281311035156,294.1912536621094,297.426513671875,297.2657775878906,285.0708312988281,1.0,0.357269674539566,1.0,1.0,0.0,1.0,-1.893618941307068,1.8936160802841189,2.8950432806595927e-06,1.460932970046997,1.0,1.0,0.0,57.08034896850586,97.0,50284.53515625,0.0,571.391845703125,1.0,280.9430847167969,284.08209228515625,297.1726379394531,300.3776550292969,293.1499938964844,293.1499938964844,280.6499938964844,33019.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208271265029907,1.0,0.0,0.0,3.828507661819458,3.8285329341888414,9.780303571460536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.23046875,0.0,1717.5938720703125,1895.4371337890625,0.0,2663.23388671875,0.9432010650634766,1.0,0.0,3.0,1.0,0.0
17998620,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.877328097820282,0.2964045405387878,0.2677401006221771,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.835195779800415,0.2545517086982727,0.2424402087926864,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8595262169837952,0.2786549627780914,0.1958655714988708,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7956542372703552,0.2187519818544387,0.2087059766054153,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6989550590515137,0.14646677672863,0.6673778891563416,284.88916015625,284.95001220703125,296.4832763671875,294.2388610839844,297.4816589355469,297.2557678222656,284.893310546875,1.0,0.3704620599746704,1.0,1.0,0.0,1.0,-1.899006605148316,1.8990036249160769,2.9114619337633485e-06,1.4653037786483765,0.9084569811820984,0.9084569811820984,0.0,70.21924591064453,100.0,51391.33984375,0.0,617.7178955078125,1.0,280.65582275390625,283.8905334472656,297.2745361328125,300.6188659667969,293.1499938964844,293.1499938964844,280.3500061035156,37796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321838974952698,1.0,0.0,0.0,3.79289984703064,3.792925596237183,9.599222039469169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.13671875,0.0,1712.0064697265625,1895.4371337890625,0.0,2768.784912109375,0.9381191730499268,1.0,0.0,3.0,1.0,0.0
17998680,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.877328097820282,0.2964045405387878,0.2677401006221771,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.835195779800415,0.2545517086982727,0.2424402087926864,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8595262169837952,0.2786549627780914,0.1958655714988708,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7956542372703552,0.2187519818544387,0.2087059766054153,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6989550590515137,0.14646677672863,0.6673778891563416,284.88916015625,284.95001220703125,296.4832763671875,294.2388610839844,297.4816589355469,297.2557678222656,284.893310546875,1.0,0.3704620599746704,1.0,1.0,0.0,1.0,-1.899006605148316,1.8990036249160769,2.9114619337633485e-06,1.4653037786483765,0.9084569811820984,0.9084569811820984,0.0,70.21924591064453,100.0,51391.33984375,0.0,617.7178955078125,1.0,280.65582275390625,283.8905334472656,297.2745361328125,300.6188659667969,293.1499938964844,293.1499938964844,280.3500061035156,37796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321838974952698,1.0,0.0,0.0,3.79289984703064,3.792925596237183,9.599222039469169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.13671875,0.0,1712.0064697265625,1895.4371337890625,0.0,2768.784912109375,0.9381191730499268,1.0,0.0,3.0,1.0,0.0
17998740,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8484709858894348,0.2965638339519501,0.2681962847709656,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8092252612113953,0.2547813057899475,0.2430670708417892,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8323057293891907,0.2788039743900299,0.1962591111660003,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7688881158828735,0.2188399881124496,0.2092038989067077,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6730552911758423,0.1455003768205642,0.66507887840271,284.8742980957031,284.95001220703125,296.537841796875,294.2865905761719,297.5362548828125,297.2438049316406,284.8858947753906,1.0,0.3797184824943542,1.0,1.0,0.0,1.0,-1.8986188173294067,1.898615837097168,2.9105037810950307e-06,1.46514892578125,0.8235082030296326,0.8235082030296326,0.0,80.73332977294922,88.0,51644.72265625,0.0,651.4212646484375,1.0,280.3576354980469,283.8890991210937,297.30078125,300.671630859375,293.1499938964844,293.1499938964844,280.6499938964844,42756.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381384015083313,1.0,0.0,0.0,3.489319562911988,3.4893431663513184,8.124090982164489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.8583984375,0.0,1409.973876953125,1895.4371337890625,0.0,2824.327392578125,0.8767349720001221,1.0,0.0,3.0,1.0,0.0
17998800,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8484709858894348,0.2965638339519501,0.2681962847709656,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8092252612113953,0.2547813057899475,0.2430670708417892,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8323057293891907,0.2788039743900299,0.1962591111660003,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7688881158828735,0.2188399881124496,0.2092038989067077,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6730552911758423,0.1455003768205642,0.66507887840271,284.8742980957031,284.95001220703125,296.537841796875,294.2865905761719,297.5362548828125,297.2438049316406,284.8858947753906,1.0,0.3797184824943542,1.0,1.0,0.0,1.0,-1.8986188173294067,1.898615837097168,2.9105037810950307e-06,1.46514892578125,0.8235082030296326,0.8235082030296326,0.0,80.73332977294922,88.0,51644.72265625,0.0,651.4212646484375,1.0,280.3576354980469,283.8890991210937,297.30078125,300.671630859375,293.1499938964844,293.1499938964844,280.6499938964844,42756.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381384015083313,1.0,0.0,0.0,3.489319562911988,3.4893431663513184,8.124090982164489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.8583984375,0.0,1409.973876953125,1895.4371337890625,0.0,2824.327392578125,0.8767349720001221,1.0,0.0,3.0,1.0,0.0
17998860,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8437662720680237,0.298073261976242,0.2693773806095123,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8042814135551453,0.2558273673057556,0.2439589202404022,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8276094794273376,0.2799552381038666,0.19696806371212,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7641428112983704,0.2196438759565353,0.2098882794380188,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6671623587608337,0.1450590938329696,0.6629093289375305,285.0292663574219,284.95001220703125,296.59185791015625,294.3344116210937,297.5902709960937,297.2434387207031,285.0256042480469,1.0,0.3817032277584076,1.0,1.0,0.0,1.0,-1.900173544883728,1.9001706838607788,2.91538435703842e-06,1.466504693031311,0.95303875207901,0.95303875207901,0.0,83.29940795898438,76.0,51613.96875,0.0,660.8994750976562,1.0,280.6421813964844,284.018798828125,297.2989501953125,300.58612060546875,293.1499938964844,293.1499938964844,280.3500061035156,32533.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264707326889038,1.0,0.0,0.0,3.656872272491455,3.656895637512207,8.923040581976238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.28125,0.0,1514.8448486328125,1895.4371337890625,0.0,2715.616943359375,0.9042169451713562,1.0,0.0,3.0,1.0,0.0
17998920,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8437662720680237,0.298073261976242,0.2693773806095123,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8042814135551453,0.2558273673057556,0.2439589202404022,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8276094794273376,0.2799552381038666,0.19696806371212,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7641428112983704,0.2196438759565353,0.2098882794380188,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6671623587608337,0.1450590938329696,0.6629093289375305,285.0292663574219,284.95001220703125,296.59185791015625,294.3344116210937,297.5902709960937,297.2434387207031,285.0256042480469,1.0,0.3817032277584076,1.0,1.0,0.0,1.0,-1.900173544883728,1.9001706838607788,2.91538435703842e-06,1.466504693031311,0.95303875207901,0.95303875207901,0.0,83.29940795898438,76.0,51613.96875,0.0,660.8994750976562,1.0,280.6421813964844,284.018798828125,297.2989501953125,300.58612060546875,293.1499938964844,293.1499938964844,280.3500061035156,32533.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264707326889038,1.0,0.0,0.0,3.656872272491455,3.656895637512207,8.923040581976238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.28125,0.0,1514.8448486328125,1895.4371337890625,0.0,2715.616943359375,0.9042169451713562,1.0,0.0,3.0,1.0,0.0
17998980,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8498795628547668,0.2985521554946899,0.270005315542221,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.810425877571106,0.2563587129116058,0.2445447593927383,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8333726525306702,0.2804019153118133,0.1973762661218643,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7698405385017395,0.2200236171483993,0.2103053033351898,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6708546876907349,0.1443914771080017,0.6599467992782593,284.8946228027344,284.95001220703125,296.645263671875,294.3822631835937,297.6436767578125,297.2363586425781,284.9028625488281,1.0,0.379168301820755,1.0,1.0,0.0,1.0,-1.899069666862488,1.8990668058395384,2.9124109914846485e-06,1.4658910036087036,0.8434244990348816,0.8434244990348816,0.0,80.93363189697266,64.0,52212.890625,0.0,652.40869140625,1.0,280.3575134277344,283.8957824707031,297.4023742675781,300.8002014160156,293.1499938964844,293.1499938964844,280.6499938964844,39781.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349801301956177,1.0,0.0,0.0,3.521362543106079,3.52138614654541,8.273986509266251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.0771484375,0.0,1422.00732421875,1895.4371337890625,0.0,2794.8525390625,0.8799920082092285,1.0,0.0,3.0,1.0,0.0
17999040,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8498795628547668,0.2985521554946899,0.270005315542221,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.810425877571106,0.2563587129116058,0.2445447593927383,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8333726525306702,0.2804019153118133,0.1973762661218643,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7698405385017395,0.2200236171483993,0.2103053033351898,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6708546876907349,0.1443914771080017,0.6599467992782593,284.8946228027344,284.95001220703125,296.645263671875,294.3822631835937,297.6436767578125,297.2363586425781,284.9028625488281,1.0,0.379168301820755,1.0,1.0,0.0,1.0,-1.899069666862488,1.8990668058395384,2.9124109914846485e-06,1.4658910036087036,0.8434244990348816,0.8434244990348816,0.0,80.93363189697266,64.0,52212.890625,0.0,652.40869140625,1.0,280.3575134277344,283.8957824707031,297.4023742675781,300.8002014160156,293.1499938964844,293.1499938964844,280.6499938964844,39781.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349801301956177,1.0,0.0,0.0,3.521362543106079,3.52138614654541,8.273986509266251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.0771484375,0.0,1422.00732421875,1895.4371337890625,0.0,2794.8525390625,0.8799920082092285,1.0,0.0,3.0,1.0,0.0
17999100,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8561382293701172,0.2991387844085693,0.2702099978923797,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8163583874702454,0.2568088173866272,0.2447328120470047,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.839258074760437,0.280868262052536,0.1974989771842956,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7756829261779785,0.2203738242387771,0.2104174196720123,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6753645539283752,0.1441643089056015,0.6580685377120972,285.0380554199219,284.95001220703125,296.6717224121094,294.4061889648437,297.670166015625,297.2352905273437,285.0487976074219,1.0,0.3766516745090484,1.0,1.0,0.0,1.0,-1.897565484046936,1.8975626230239868,2.9079744763294e-06,1.4647798538208008,0.942794919013977,0.942794919013977,0.0,78.46986389160156,64.0,51813.96484375,0.0,643.3128662109375,1.0,280.59930419921875,284.0445556640625,297.3679504394531,300.62896728515625,293.1499938964844,293.1499938964844,280.6499938964844,33729.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279789686203003,1.0,0.0,0.0,3.585934400558472,3.5859575271606445,8.580211101616442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.3037109375,0.0,1446.3614501953125,1895.4371337890625,0.0,2729.6396484375,0.8916755318641663,1.0,0.0,3.0,1.0,0.0
17999160,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8656203150749207,0.2999051809310913,0.2707398533821106,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8248483538627625,0.2574009597301483,0.245122343301773,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8480948805809021,0.2814922928810119,0.1978093087673187,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7843949198722839,0.2208536714315414,0.2107031792402267,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6824517846107483,0.1440480351448059,0.6567558646202087,285.0394287109375,284.95001220703125,296.69805908203125,294.4300842285156,297.6965026855469,297.2362670898437,285.03521728515625,1.0,0.3735851049423218,1.0,1.0,0.0,1.0,-1.8978078365325928,1.897804975509644,2.9088118935760576e-06,1.4650458097457886,0.9760792255401612,0.9760792255401612,0.0,75.16801452636719,52.0,52135.96875,0.0,632.8256225585938,1.0,280.642333984375,284.0202331542969,297.4046936035156,300.7264404296875,293.1499938964844,293.1499938964844,280.3500061035156,31937.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257752060890198,1.0,0.0,0.0,3.692931652069092,3.692955255508423,9.099883300223156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1728515625,0.0,1550.7042236328125,1895.4371337890625,0.0,2709.153076171875,0.9119480848312378,1.0,0.0,3.0,1.0,0.0
17999220,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8899123072624207,0.3002473413944244,0.2710602879524231,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8463178277015686,0.2579118609428406,0.2454931586980819,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8711615800857544,0.2818788290023803,0.1980305612087249,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8066278100013733,0.2212396413087844,0.2109300047159195,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7009081244468689,0.1434482485055923,0.6531640887260437,284.8834533691406,284.95001220703125,296.750244140625,294.4778747558594,297.74871826171875,297.2295227050781,284.89129638671875,1.0,0.3659844696521759,1.0,1.0,0.0,1.0,-1.8948676586151123,1.894864797592163,2.900267190852901e-06,1.4629573822021484,0.8526211380958557,0.8526211380958557,0.0,67.51465606689453,40.0,52753.5546875,0.0,605.9432983398438,1.0,280.35711669921875,283.8756103515625,297.50244140625,300.93798828125,293.1499938964844,293.1499938964844,280.6499938964844,39579.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351385593414307,1.0,0.0,0.0,3.57735538482666,3.5773792266845703,8.539205396118632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.408203125,0.0,1480.0877685546875,1895.4371337890625,0.0,2796.330322265625,0.8918867707252502,1.0,0.0,3.0,1.0,0.0
17999280,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8899123072624207,0.3002473413944244,0.2710602879524231,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8463178277015686,0.2579118609428406,0.2454931586980819,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8711615800857544,0.2818788290023803,0.1980305612087249,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8066278100013733,0.2212396413087844,0.2109300047159195,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7009081244468689,0.1434482485055923,0.6531640887260437,284.8834533691406,284.95001220703125,296.750244140625,294.4778747558594,297.74871826171875,297.2295227050781,284.89129638671875,1.0,0.3659844696521759,1.0,1.0,0.0,1.0,-1.8948676586151123,1.894864797592163,2.900267190852901e-06,1.4629573822021484,0.8526211380958557,0.8526211380958557,0.0,67.51465606689453,40.0,52753.5546875,0.0,605.9432983398438,1.0,280.35711669921875,283.8756103515625,297.50244140625,300.93798828125,293.1499938964844,293.1499938964844,280.6499938964844,39579.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351385593414307,1.0,0.0,0.0,3.57735538482666,3.5773792266845703,8.539205396118632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.408203125,0.0,1480.0877685546875,1895.4371337890625,0.0,2796.330322265625,0.8918867707252502,1.0,0.0,3.0,1.0,0.0
17999340,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.915440559387207,0.3011282682418823,0.2713014185428619,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8687704801559448,0.2586265206336975,0.2457211464643478,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8951695561408997,0.2826095819473266,0.1981742233037948,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8273844122886658,0.221817210316658,0.2110541015863418,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7189332246780396,0.1432114690542221,0.6503496766090393,285.0505676269531,284.95001220703125,296.7874450683594,294.51220703125,297.7859191894531,297.2293701171875,285.0491027832031,1.0,0.3595687448978424,1.0,1.0,0.0,1.0,-1.892369031906128,1.8923661708831787,2.8928234314662404e-06,1.4610445499420166,0.978560984134674,0.978560984134674,0.0,61.102088928222656,40.0,52462.53515625,0.0,583.4599609375,1.0,280.6283264160156,284.0303039550781,297.47509765625,300.798095703125,293.1499938964844,293.1499938964844,280.6499938964844,32301.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264538645744324,1.0,0.0,0.0,3.6878511905670166,3.687874794006348,9.074862532543192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.658203125,0.0,1547.732421875,1895.4371337890625,0.0,2715.459716796875,0.9120854139328004,1.0,0.0,3.0,1.0,0.0
17999400,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.929483950138092,0.3015192449092865,0.2715677618980407,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8803369402885437,0.2589542865753174,0.2459226846694946,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9074109196662904,0.2829443216323852,0.198332667350769,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8375034332275391,0.2220883667469024,0.2112005949020385,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7273141145706177,0.1431628167629242,0.6495848298072815,285.0381774902344,284.95001220703125,296.80181884765625,294.5255432128906,297.80029296875,297.2300109863281,285.0339660644531,1.0,0.3569502830505371,1.0,1.0,0.0,1.0,-1.892378330230713,1.892375469207764,2.8928880055900663e-06,1.4610780477523804,0.9879509806632996,0.9879509806632996,0.0,58.3660774230957,28.0,52599.3515625,0.0,574.65087890625,1.0,280.642822265625,284.01190185546875,297.5003356933594,300.85333251953125,293.1499938964844,293.1499938964844,280.3500061035156,32110.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258930444717407,1.0,0.0,0.0,3.7355878353118896,3.735611915588379,9.311318081017816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.125,0.0,1600.706298828125,1895.4371337890625,0.0,2710.247802734375,0.9216214418411256,1.0,0.0,3.0,1.0,0.0
17999460,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9850648045539856,0.3017969131469726,0.2717593014240265,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9358027577400208,0.2594804167747497,0.2462266981601715,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.966115951538086,0.2833235263824463,0.1984901875257492,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.885067880153656,0.2225041985511779,0.2113741338253021,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7656033635139465,0.1426287740468979,0.6458908915519714,284.87744140625,284.95001220703125,296.8527526855469,294.57305908203125,297.85125732421875,297.2239685058594,284.8852233886719,1.0,0.3469457030296325,1.0,1.0,0.0,1.0,-1.8889397382736208,1.888936877250672,2.8827657843066845e-06,1.4585198163986206,0.8593592643737793,0.8593592643737793,0.0,48.525657653808594,31.0,53219.65234375,0.0,540.5523681640625,1.0,280.3568115234375,283.8627319335937,297.5967102050781,301.06268310546875,293.1499938964844,293.1499938964844,280.6499938964844,39631.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350310325622559,1.0,0.0,0.0,3.621549606323242,3.621573925018311,8.751493396630394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.53759765625,0.0,1528.7027587890625,1895.4371337890625,0.0,2795.327392578125,0.901648223400116,1.0,0.0,3.0,1.0,0.0
17999520,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9850648045539856,0.3017969131469726,0.2717593014240265,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9358027577400208,0.2594804167747497,0.2462266981601715,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.966115951538086,0.2833235263824463,0.1984901875257492,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.885067880153656,0.2225041985511779,0.2113741338253021,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7656033635139465,0.1426287740468979,0.6458908915519714,284.87744140625,284.95001220703125,296.8527526855469,294.57305908203125,297.85125732421875,297.2239685058594,284.8852233886719,1.0,0.3469457030296325,1.0,1.0,0.0,1.0,-1.8889397382736208,1.888936877250672,2.8827657843066845e-06,1.4585198163986206,0.8593592643737793,0.8593592643737793,0.0,48.525657653808594,31.0,53219.65234375,0.0,540.5523681640625,1.0,280.3568115234375,283.8627319335937,297.5967102050781,301.06268310546875,293.1499938964844,293.1499938964844,280.6499938964844,39631.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350310325622559,1.0,0.0,0.0,3.621549606323242,3.621573925018311,8.751493396630394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.53759765625,0.0,1528.7027587890625,1895.4371337890625,0.0,2795.327392578125,0.901648223400116,1.0,0.0,3.0,1.0,0.0
17999580,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.998584806919098,0.3047622442245483,0.2415162026882171,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9910104870796204,0.260491669178009,0.2467114180326461,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.998584806919098,0.2846036553382873,0.1878459155559539,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9427930116653442,0.2233214229345321,0.211712509393692,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8099743723869324,0.1423404365777969,0.6427913904190063,285.0168151855469,284.95001220703125,296.9030456542969,294.620361328125,297.90155029296875,297.2300720214844,285.0081787109375,1.0,0.3414340615272522,1.0,1.0,0.0,1.0,-1.89798641204834,1.8979835510253904,2.883826482502627e-06,1.4469534158706665,0.9798860549926758,0.9798860549926758,0.0,41.06385803222656,51.0,52727.05078125,0.0,505.9787292480469,1.0,280.6427917480469,283.9876403808594,297.592529296875,300.96044921875,293.1499938964844,293.1499938964844,280.3500061035156,32719.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253644704818726,1.0,0.0,0.0,3.761570930480957,3.761595487594605,9.44130022162426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.1376953125,0.0,1635.5799560546875,1895.4371337890625,0.0,2705.3369140625,0.9278562664985656,1.0,0.0,3.0,1.0,0.0
17999640,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.998584806919098,0.3047622442245483,0.2415162026882171,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9910104870796204,0.260491669178009,0.2467114180326461,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.998584806919098,0.2846036553382873,0.1878459155559539,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9427930116653442,0.2233214229345321,0.211712509393692,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8099743723869324,0.1423404365777969,0.6427913904190063,285.0168151855469,284.95001220703125,296.9030456542969,294.620361328125,297.90155029296875,297.2300720214844,285.0081787109375,1.0,0.3414340615272522,1.0,1.0,0.0,1.0,-1.89798641204834,1.8979835510253904,2.883826482502627e-06,1.4469534158706665,0.9798860549926758,0.9798860549926758,0.0,41.06385803222656,51.0,52727.05078125,0.0,505.9787292480469,1.0,280.6427917480469,283.9876403808594,297.592529296875,300.96044921875,293.1499938964844,293.1499938964844,280.3500061035156,32719.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253644704818726,1.0,0.0,0.0,3.761570930480957,3.761595487594605,9.44130022162426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.1376953125,0.0,1635.5799560546875,1895.4371337890625,0.0,2705.3369140625,0.9278562664985656,1.0,0.0,3.0,1.0,0.0
17999700,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.3061031103134155,0.2680134177207947,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9625970721244812,0.2607942521572113,0.2473038733005523,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.98908793926239,0.2851807177066803,0.1995387226343155,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9087792038917542,0.2235695868730545,0.2122198790311813,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7833382487297058,0.1421456485986709,0.6429000496864319,284.8739013671875,284.95001220703125,296.927978515625,294.6439514160156,297.9264831542969,297.2332763671875,284.8607788085937,1.0,0.3410742282867431,1.0,1.0,0.0,1.0,-1.866123080253601,1.866120219230652,2.820081817844766e-06,1.4444072246551514,0.8856897354125977,0.8856897354125977,0.0,44.77716064453125,51.0,53512.3671875,0.0,518.005126953125,1.0,280.3975830078125,283.8241882324219,297.6732482910156,301.1975402832031,293.1499938964844,293.1499938964844,280.3500061035156,36551.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831481397151947,1.0,0.0,0.0,3.748112678527832,3.748137950897217,9.373862894790363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.7353515625,0.0,1649.324951171875,1895.4371337890625,0.0,2762.240478515625,0.9254977703094482,1.0,0.0,3.0,1.0,0.0
17999760,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.3065260052680969,0.2678631842136383,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9630416631698608,0.2609710395336151,0.2474986612796783,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.989383578300476,0.2850339710712433,0.1996486186981201,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9092085361480712,0.2237074971199035,0.2123743593692779,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7830143570899963,0.1418699324131012,0.6417633295059204,284.88677978515625,284.95001220703125,296.95269775390625,294.6674499511719,297.95123291015625,297.2301025390625,284.8961181640625,1.0,0.3438762128353119,1.0,1.0,0.0,1.0,-1.8832485675811768,1.8832457065582275,2.865523356376798e-06,1.4539035558700562,0.8664072751998901,0.8664072751998901,0.0,45.04472351074219,69.0,53584.20703125,0.0,525.5006713867188,1.0,280.3573608398437,283.8704833984375,297.68621826171875,301.1654357910156,293.1499938964844,293.1499938964844,280.6499938964844,39473.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331282138824463,1.0,0.0,0.0,3.638217687606812,3.638242244720459,8.83223606251704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.306640625,0.0,1546.00439453125,1895.4371337890625,0.0,2777.5849609375,0.9054651856422424,1.0,0.0,3.0,1.0,0.0
17999820,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9697790741920472,0.3056873977184295,0.2755080759525299,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9158135652542114,0.2620007395744324,0.2485580891370773,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9468905925750732,0.2858244776725769,0.2001966536045074,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8684098124504089,0.2245541214942932,0.2132886350154876,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7478588819503784,0.1416113525629043,0.6414971947669983,285.0671691894531,284.95001220703125,297.0016784667969,294.7142333984375,298.000244140625,297.2228698730469,285.0646057128906,1.0,0.352453202009201,1.0,1.0,0.0,1.0,-1.894529700279236,1.8945268392562864,2.899662831623573e-06,1.4629850387573242,1.0,1.0,0.0,52.08512115478516,87.0,53714.84765625,0.0,556.1534423828125,1.0,280.64306640625,284.0268249511719,297.695556640625,301.1158142089844,293.1499938964844,293.1499938964844,280.3500061035156,32451.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252736330032349,1.0,0.0,0.0,3.796365976333618,3.7963907718658447,9.616774150345009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.380859375,0.0,1674.5689697265625,1895.4371337890625,0.0,2704.4931640625,0.9353938698768616,1.0,0.0,3.0,1.0,0.0
17999880,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9697790741920472,0.3056873977184295,0.2755080759525299,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9158135652542114,0.2620007395744324,0.2485580891370773,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9468905925750732,0.2858244776725769,0.2001966536045074,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8684098124504089,0.2245541214942932,0.2132886350154876,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7478588819503784,0.1416113525629043,0.6414971947669983,285.0671691894531,284.95001220703125,297.0016784667969,294.7142333984375,298.000244140625,297.2228698730469,285.0646057128906,1.0,0.352453202009201,1.0,1.0,0.0,1.0,-1.894529700279236,1.8945268392562864,2.899662831623573e-06,1.4629850387573242,1.0,1.0,0.0,52.08512115478516,87.0,53714.84765625,0.0,556.1534423828125,1.0,280.64306640625,284.0268249511719,297.695556640625,301.1158142089844,293.1499938964844,293.1499938964844,280.3500061035156,32451.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252736330032349,1.0,0.0,0.0,3.796365976333618,3.7963907718658447,9.616774150345009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.380859375,0.0,1674.5689697265625,1895.4371337890625,0.0,2704.4931640625,0.9353938698768616,1.0,0.0,3.0,1.0,0.0
17999940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.909812033176422,0.3048277795314789,0.2752661108970642,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8643442988395691,0.2623563110828399,0.2495900988578796,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8897109627723694,0.2859026193618774,0.2007893621921539,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8232450485229492,0.2248145937919616,0.2142002433538437,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7083010077476501,0.1409257501363754,0.641295850276947,284.8842163085937,284.95001220703125,297.04998779296875,294.7606811523437,298.048583984375,297.2128295898437,284.8895874023437,1.0,0.3640332818031311,1.0,1.0,0.0,1.0,-1.897822380065918,1.8978195190429688,2.909513796112151e-06,1.4655237197875977,0.8933872580528259,0.8933872580528259,0.0,63.60842514038086,105.0,54687.34765625,0.0,595.4820556640625,1.0,280.3560791015625,283.8430480957031,297.7926330566406,301.349609375,293.1499938964844,293.1499938964844,280.6499938964844,38241.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359567523002625,1.0,0.0,0.0,3.743314504623413,3.743339776992798,9.349877814202046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.076171875,0.0,1656.68310546875,1895.4371337890625,0.0,2803.96337890625,0.9273828864097596,1.0,0.0,3.0,1.0,0.0
18000000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.909812033176422,0.3048277795314789,0.2752661108970642,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8643442988395691,0.2623563110828399,0.2495900988578796,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8897109627723694,0.2859026193618774,0.2007893621921539,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8232450485229492,0.2248145937919616,0.2142002433538437,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7083010077476501,0.1409257501363754,0.641295850276947,284.8842163085937,284.95001220703125,297.04998779296875,294.7606811523437,298.048583984375,297.2128295898437,284.8895874023437,1.0,0.3640332818031311,1.0,1.0,0.0,1.0,-1.897822380065918,1.8978195190429688,2.909513796112151e-06,1.4655237197875977,0.8933872580528259,0.8933872580528259,0.0,63.60842514038086,105.0,54687.34765625,0.0,595.4820556640625,1.0,280.3560791015625,283.8430480957031,297.7926330566406,301.349609375,293.1499938964844,293.1499938964844,280.6499938964844,38241.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359567523002625,1.0,0.0,0.0,3.743314504623413,3.743339776992798,9.349877814202046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.076171875,0.0,1656.68310546875,1895.4371337890625,0.0,2803.96337890625,0.9273828864097596,1.0,0.0,3.0,1.0,0.0
18000060,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8654934167861938,0.3055046498775482,0.2759037315845489,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8257879018783569,0.2634372413158417,0.250824511051178,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8479951024055481,0.2868947982788086,0.2015969157218933,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7850168347358704,0.2257415205240249,0.2153145968914032,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.672329306602478,0.1407502591609954,0.6419150829315186,285.0699157714844,284.95001220703125,297.0946960449219,294.8057556152344,298.0934753417969,297.2135314941406,285.07012939453125,1.0,0.3775618374347687,1.0,1.0,0.0,1.0,-1.903113961219788,1.9031111001968384,2.9253424145281315e-06,1.4695736169815063,1.0,1.0,0.0,77.32135009765625,93.0,54467.87109375,0.0,643.768798828125,1.0,280.64361572265625,284.0223083496094,297.7864074707031,301.2572021484375,293.1499938964844,293.1499938964844,280.3500061035156,33420.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279293775558472,1.0,0.0,0.0,3.8523271083831774,3.852352619171143,9.902380497806007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.544921875,0.0,1749.7628173828125,1895.4371337890625,0.0,2729.1787109375,0.9487876296043396,1.0,0.0,3.0,1.0,0.0
18000120,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8654934167861938,0.3055046498775482,0.2759037315845489,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8257879018783569,0.2634372413158417,0.250824511051178,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8479951024055481,0.2868947982788086,0.2015969157218933,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7850168347358704,0.2257415205240249,0.2153145968914032,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.672329306602478,0.1407502591609954,0.6419150829315186,285.0699157714844,284.95001220703125,297.0946960449219,294.8057556152344,298.0934753417969,297.2135314941406,285.07012939453125,1.0,0.3775618374347687,1.0,1.0,0.0,1.0,-1.903113961219788,1.9031111001968384,2.9253424145281315e-06,1.4695736169815063,1.0,1.0,0.0,77.32135009765625,93.0,54467.87109375,0.0,643.768798828125,1.0,280.64361572265625,284.0223083496094,297.7864074707031,301.2572021484375,293.1499938964844,293.1499938964844,280.3500061035156,33420.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279293775558472,1.0,0.0,0.0,3.8523271083831774,3.852352619171143,9.902380497806007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.544921875,0.0,1749.7628173828125,1895.4371337890625,0.0,2729.1787109375,0.9487876296043396,1.0,0.0,3.0,1.0,0.0
18000180,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.853254497051239,0.305704653263092,0.2765427231788635,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8153980374336243,0.2644953429698944,0.2521424293518066,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8369430303573608,0.2877126634120941,0.2024435698986053,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7744104266166687,0.2267360985279083,0.2165398150682449,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6622409224510193,0.1408472061157226,0.6433571577072144,284.8907470703125,284.95001220703125,297.1331481933594,294.8484802246094,298.1321105957031,297.213134765625,284.8951110839844,1.0,0.382330060005188,1.0,1.0,0.0,1.0,-1.909688830375672,1.9096859693527224,2.9453274237312144e-06,1.474780797958374,0.9141412377357484,0.9141412377357484,0.0,82.5516128540039,81.0,55589.51953125,0.0,665.7347412109375,1.0,280.3557434082031,283.8343200683594,297.8793640136719,301.4920349121094,293.1499938964844,293.1499938964844,280.04998779296875,37799.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381462693214417,1.0,0.0,0.0,3.815091609954834,3.815117597579956,9.71187773757265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.34375,0.0,1738.7891845703125,1895.4371337890625,0.0,2824.40087890625,0.9431334137916564,1.0,0.0,3.0,1.0,0.0
18000240,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.853254497051239,0.305704653263092,0.2765427231788635,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8153980374336243,0.2644953429698944,0.2521424293518066,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8369430303573608,0.2877126634120941,0.2024435698986053,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7744104266166687,0.2267360985279083,0.2165398150682449,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6622409224510193,0.1408472061157226,0.6433571577072144,284.8907470703125,284.95001220703125,297.1331481933594,294.8484802246094,298.1321105957031,297.213134765625,284.8951110839844,1.0,0.382330060005188,1.0,1.0,0.0,1.0,-1.909688830375672,1.9096859693527224,2.9453274237312144e-06,1.474780797958374,0.9141412377357484,0.9141412377357484,0.0,82.5516128540039,81.0,55589.51953125,0.0,665.7347412109375,1.0,280.3557434082031,283.8343200683594,297.8793640136719,301.4920349121094,293.1499938964844,293.1499938964844,280.04998779296875,37799.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381462693214417,1.0,0.0,0.0,3.815091609954834,3.815117597579956,9.71187773757265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.34375,0.0,1738.7891845703125,1895.4371337890625,0.0,2824.40087890625,0.9431334137916564,1.0,0.0,3.0,1.0,0.0
18000300,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8528703451156616,0.3056813180446625,0.2765457332134247,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8155162930488586,0.2649820446968078,0.252610296010971,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8368969559669495,0.2880538702011108,0.2026913315057754,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.7745943665504456,0.2272152006626129,0.2169951200485229,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.6620356440544128,0.1409288048744201,0.6436784267425537,284.7963562011719,284.95001220703125,297.1501770019531,294.8690185546875,298.14923095703125,297.21240234375,284.79168701171875,1.0,0.3825801312923431,1.0,1.0,0.0,1.0,-1.9114845991134644,1.9114817380905151,2.950774614873808e-06,1.47618567943573,0.8192979097366333,0.8192979097366333,0.0,82.75853729248047,81.0,56166.88671875,0.0,667.783935546875,1.0,280.0967102050781,283.72344970703125,297.9165344238281,301.6441345214844,293.1499938964844,293.1499938964844,280.04998779296875,42338.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438400626182556,1.0,0.0,0.0,3.699231386184693,3.699256896972656,9.130956755143416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5068359375,0.0,1636.6988525390625,1895.4371337890625,0.0,2877.61279296875,0.9177826642990112,1.0,0.0,3.0,1.0,0.0
18000360,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8552985787391663,0.3058280646800995,0.2764988243579864,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.818265974521637,0.2655849456787109,0.253043383359909,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.839526355266571,0.2885330617427826,0.2029100656509399,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7774600982666016,0.227803960442543,0.2174237519502639,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6641767024993896,0.141105517745018,0.6439580917358398,284.87994384765625,284.95001220703125,297.16583251953125,294.8890075683594,298.1649475097656,297.2127990722656,284.8910827636719,1.0,0.3817532658576965,1.0,1.0,0.0,1.0,-1.9130606651306152,1.9130576848983765,2.95553877549537e-06,1.4774036407470703,0.8341535925865173,0.8341535925865173,0.0,81.76708984375,69.0,55907.83984375,0.0,665.7643432617188,1.0,280.0577087402344,283.83612060546875,297.9006652832031,301.5415954589844,293.1499938964844,293.1499938964844,280.3500061035156,42191.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433466553688049,1.0,0.0,0.0,3.5312485694885254,3.531272649765014,8.320508868564502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.009765625,0.0,1449.8375244140625,1895.4371337890625,0.0,2872.998779296875,0.8855112791061401,1.0,0.0,3.0,1.0,0.0
