time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000420,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8708865642547607,0.3075328469276428,0.2775003910064697,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8329732418060303,0.2677746713161468,0.2546363174915313,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8547772765159607,0.2906343936920166,0.2040021419525146,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7929748892784119,0.229871928691864,0.2189237773418426,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6771556735038757,0.1421591490507125,0.6467215418815613,285.0356750488281,284.95001220703125,297.1932067871094,294.927490234375,298.1924743652344,297.2247314453125,285.0322265625,1.0,0.3779599666595459,1.0,1.0,0.0,1.0,-1.9226020574569704,1.922599077224732,2.9845000426576007e-06,1.484794855117798,0.9680419564247132,0.9680419564247132,0.0,76.45963287353516,57.0,56028.74609375,0.0,655.7335815429688,1.0,280.3425598144531,283.96636962890625,297.8995666503906,301.46533203125,293.1499938964844,293.1499938964844,280.04998779296875,32473.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334396481513977,1.0,0.0,0.0,3.6985042095184326,3.698528289794922,9.127367661676544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5673828125,0.0,1561.0670166015625,1895.4371337890625,0.0,2780.48779296875,0.9135448336601256,1.0,0.0,3.0,1.0,0.0
18000480,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8708865642547607,0.3075328469276428,0.2775003910064697,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8329732418060303,0.2677746713161468,0.2546363174915313,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8547772765159607,0.2906343936920166,0.2040021419525146,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7929748892784119,0.229871928691864,0.2189237773418426,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6771556735038757,0.1421591490507125,0.6467215418815613,285.0356750488281,284.95001220703125,297.1932067871094,294.927490234375,298.1924743652344,297.2247314453125,285.0322265625,1.0,0.3779599666595459,1.0,1.0,0.0,1.0,-1.9226020574569704,1.922599077224732,2.9845000426576007e-06,1.484794855117798,0.9680419564247132,0.9680419564247132,0.0,76.45963287353516,57.0,56028.74609375,0.0,655.7335815429688,1.0,280.3425598144531,283.96636962890625,297.8995666503906,301.46533203125,293.1499938964844,293.1499938964844,280.04998779296875,32473.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334396481513977,1.0,0.0,0.0,3.6985042095184326,3.698528289794922,9.127367661676544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5673828125,0.0,1561.0670166015625,1895.4371337890625,0.0,2780.48779296875,0.9135448336601256,1.0,0.0,3.0,1.0,0.0
18000540,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8906009793281555,0.308135062456131,0.2781298458576202,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8512674570083618,0.2692241966724396,0.255932867527008,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8741964101791382,0.2918502688407898,0.2048399746417999,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8118250370025635,0.2313006073236465,0.2201712131500244,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.693714439868927,0.1429738253355026,0.6495437026023865,284.8753662109375,284.95001220703125,297.2115783691406,294.9568786621094,298.2109680175781,297.2281188964844,284.8827514648437,1.0,0.3734325170516968,1.0,1.0,0.0,1.0,-1.930811643600464,1.9308085441589355,3.009690999533632e-06,1.4912538528442385,0.8537812829017639,0.8537812829017639,0.0,70.4937973022461,57.0,56845.22265625,0.0,642.4096069335938,1.0,280.06494140625,283.8131408691406,297.99029541015625,301.6996154785156,293.1499938964844,293.1499938964844,280.04998779296875,39366.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423447012901306,1.0,0.0,0.0,3.616455316543579,3.616479635238648,8.726889859644871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.08203125,0.0,1521.1239013671875,1895.4371337890625,0.0,2863.629638671875,0.899297833442688,1.0,0.0,3.0,1.0,0.0
18000600,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8962627649307251,0.3082693517208099,0.2781535685062408,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8566357493400574,0.2695793211460113,0.2561807930469513,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8798575401306152,0.2921447455883026,0.2049764692783355,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8169143199920654,0.2316533029079437,0.2204193621873855,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.698468804359436,0.1431811600923538,0.6500917077064514,284.9003295898437,284.95001220703125,297.2156982421875,294.96405029296875,298.2151184082031,297.2279968261719,284.9081726074219,1.0,0.3721177279949188,1.0,1.0,0.0,1.0,-1.9322576522827148,1.932254672050476,3.0141250135784503e-06,1.4923804998397827,0.8621317148208618,0.8621317148208618,0.0,68.88673400878906,45.0,56889.46875,0.0,638.2201538085938,1.0,280.05712890625,283.8385009765625,297.9882202148437,301.68243408203125,293.1499938964844,293.1499938964844,280.3500061035156,39049.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425726294517517,1.0,0.0,0.0,3.590822696685791,3.590846538543701,8.603619789937511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.072265625,0.0,1490.771484375,1895.4371337890625,0.0,2865.760498046875,0.8947546482086182,1.0,0.0,3.0,1.0,0.0
18000660,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9396057724952698,0.3100092709064483,0.2790407240390777,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8950586915016174,0.2720566391944885,0.2579132914543152,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9209710955619812,0.294453352689743,0.2061101645231247,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8512346744537354,0.2340439260005951,0.2220936566591262,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7291263341903687,0.1446868777275085,0.6542960405349731,285.05340576171875,284.95001220703125,297.2338256835937,294.998779296875,298.2333679199219,297.2380065917969,285.0498352050781,1.0,0.364924818277359,1.0,1.0,0.0,1.0,-1.943819522857666,1.9438164234161377,3.0496430554194376e-06,1.5013442039489746,1.0,1.0,0.0,59.57720184326172,33.0,57036.3046875,0.0,616.2054443359375,1.0,280.343017578125,283.9708557128906,297.98394775390625,301.61474609375,293.1499938964844,293.1499938964844,280.04998779296875,31896.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356683850288391,1.0,0.0,0.0,3.7610292434692383,3.761053562164306,9.438581400900148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.974609375,0.0,1628.60205078125,1895.4371337890625,0.0,2801.273193359375,0.927234947681427,1.0,0.0,3.0,1.0,0.0
18000720,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9396057724952698,0.3100092709064483,0.2790407240390777,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8950586915016174,0.2720566391944885,0.2579132914543152,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9209710955619812,0.294453352689743,0.2061101645231247,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8512346744537354,0.2340439260005951,0.2220936566591262,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7291263341903687,0.1446868777275085,0.6542960405349731,285.05340576171875,284.95001220703125,297.2338256835937,294.998779296875,298.2333679199219,297.2380065917969,285.0498352050781,1.0,0.364924818277359,1.0,1.0,0.0,1.0,-1.943819522857666,1.9438164234161377,3.0496430554194376e-06,1.5013442039489746,1.0,1.0,0.0,59.57720184326172,33.0,57036.3046875,0.0,616.2054443359375,1.0,280.343017578125,283.9708557128906,297.98394775390625,301.61474609375,293.1499938964844,293.1499938964844,280.04998779296875,31896.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356683850288391,1.0,0.0,0.0,3.7610292434692383,3.761053562164306,9.438581400900148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.974609375,0.0,1628.60205078125,1895.4371337890625,0.0,2801.273193359375,0.927234947681427,1.0,0.0,3.0,1.0,0.0
18000780,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9718121290206908,0.3105641901493072,0.2795898616313934,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9275150299072266,0.2732566297054291,0.2589656710624695,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.955332100391388,0.2954750955104828,0.2067984193563461,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8792689442634583,0.2352354526519775,0.2231145948171615,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7516616582870483,0.1454910635948181,0.657126784324646,284.887451171875,284.95001220703125,297.2421569824219,295.0173034667969,298.2417297363281,297.2400817871094,284.8769226074219,1.0,0.3605985641479492,1.0,1.0,0.0,1.0,-1.9511971473693848,1.951194167137146,3.0725284432264743e-06,1.5071312189102173,0.9045040607452391,0.9045040607452391,0.0,53.94545364379883,33.0,58117.67578125,0.0,603.0363159179688,1.0,280.0876159667969,283.7821350097656,298.0622253417969,301.87115478515625,293.1499938964844,293.1499938964844,280.04998779296875,35724.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438804745674133,1.0,0.0,0.0,3.7682697772979736,3.7682950496673584,9.474957778365932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.859375,0.0,1666.648681640625,1895.4371337890625,0.0,2877.9912109375,0.929700493812561,1.0,0.0,3.0,1.0,0.0
18000840,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9963901042938232,0.3107736110687256,0.2796525955200195,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.959550440311432,0.2740852236747741,0.2595941126346588,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.98353374004364,0.2961279451847076,0.2071441411972046,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9072167873382568,0.2360775470733642,0.2237518429756164,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.774584174156189,0.1460720151662826,0.6589285135269165,284.8890380859375,284.95001220703125,297.2480163574219,295.0318603515625,298.2476501464844,297.2392578125,284.8955383300781,1.0,0.3569036722183227,1.0,1.0,0.0,1.0,-1.9553724527359009,1.9553693532943728,3.08550966110488e-06,1.5103973150253296,0.8844680786132812,0.8844680786132812,0.0,49.450927734375,51.0,58069.12890625,0.0,591.1838989257812,1.0,280.05670166015625,283.8090515136719,298.0634155273437,301.8352966308594,293.1499938964844,293.1499938964844,280.3500061035156,38378.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461464047431946,1.0,0.0,0.0,3.693448543548584,3.6934735774993896,9.102431022256496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.966796875,0.0,1600.0513916015625,1895.4371337890625,0.0,2899.19091796875,0.9165761470794678,1.0,0.0,3.0,1.0,0.0
18000900,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.3122449219226837,0.2750528156757355,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9710090160369872,0.2752969563007355,0.2605158984661102,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9928247332572936,0.2973089814186096,0.2077314704656601,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9195234775543212,0.2372675985097885,0.2246740460395813,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7841723561286926,0.1468850821256637,0.6618408560752869,285.03082275390625,284.95001220703125,297.2537841796875,295.0477905273437,298.25347900390625,297.2447204589844,285.0413818359375,1.0,0.3566536605358124,1.0,1.0,0.0,1.0,-1.95780086517334,1.9577977657318115,3.09219944938377e-06,1.5117000341415403,0.9814560413360596,0.9814560413360596,0.0,48.02465057373047,51.0,57570.43359375,0.0,587.7646484375,1.0,280.3028564453125,283.9630126953125,298.0227966308594,301.6495056152344,293.1499938964844,293.1499938964844,280.3500061035156,33833.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405407667160034,1.0,0.0,0.0,3.7446792125701904,3.744703769683838,9.356696750728588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.96484375,0.0,1624.447265625,1895.4371337890625,0.0,2846.767822265625,0.9267421960830688,1.0,0.0,3.0,1.0,0.0
18000960,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9200083613395692,0.3161516487598419,0.2830134332180023,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8797426223754883,0.2777854204177856,0.2626070976257324,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.903304934501648,0.3004891872406006,0.2095105051994323,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8380836844444275,0.2391806840896606,0.2264763861894607,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7185999751091003,0.1475196927785873,0.6687061190605164,284.94268798828125,284.95001220703125,297.2587280273437,295.0633544921875,298.2596130371094,297.2622375488281,284.8424987792969,1.0,0.3537178039550781,0.9211848378181458,0.9211848378181458,0.2000000029802322,1.0,-1.8220503330230715,1.6339343786239624,0.1881159543991089,1.1783168315887451,0.947335124015808,0.947335124015808,0.0,60.4204330444336,69.0,52971.5859375,0.0,578.3963012695312,1.0,280.34295654296875,283.70831298828125,298.0431213378906,301.6737365722656,293.1499938964844,293.1499938964844,280.04998779296875,33447.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386383056640625,1.0,0.0,0.0,3.8171989917755127,3.8172242641448975,9.722610911921947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.369140625,0.0,1707.2894287109375,1895.4371337890625,0.0,2828.995361328125,0.9403153657913208,1.0,0.0,3.0,1.0,0.0
18001020,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.9990000128746032,0.3256712555885315,0.2769884169101715,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.9775769710540771,0.2855148613452911,0.2680499851703644,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.9985925555229188,0.3090003430843353,0.2141489386558532,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9265636205673218,0.2457268834114074,0.2307422012090683,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.78825843334198,0.1507961452007293,0.6766930818557739,285.6076965332031,284.95001220703125,297.26641845703125,295.0934753417969,298.3004455566406,297.3355712890625,284.8999328613281,1.0,0.3589127361774444,0.7635545134544373,0.7635545134544373,0.6000000238418579,1.0,-1.9330509901046755,0.983443021774292,0.9496079087257384,0.5318374037742615,1.0,1.0,0.0,46.97258377075195,87.0,45319.03515625,0.0,584.4418334960938,1.0,280.06207275390625,283.75762939453125,297.8764343261719,300.8108825683594,293.1499938964844,293.1499938964844,280.3500061035156,32878.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053527474403381,1.0,0.0,0.0,3.006931066513061,3.006948947906494,6.033096724422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.185546875,0.0,909.2601928710938,1895.4371337890625,0.0,2520.464111328125,0.7884201407432556,1.0,0.0,3.0,1.0,0.0
18001080,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.9990000128746032,0.3256712555885315,0.2769884169101715,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.9775769710540771,0.2855148613452911,0.2680499851703644,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277099609375,0.9985925555229188,0.3090003430843353,0.2141489386558532,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.9265636205673218,0.2457268834114074,0.2307422012090683,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.78825843334198,0.1507961452007293,0.6766930818557739,285.6076965332031,284.95001220703125,297.26641845703125,295.0934753417969,298.3004455566406,297.3355712890625,284.8999328613281,1.0,0.3589127361774444,0.7635545134544373,0.7635545134544373,0.6000000238418579,1.0,-1.9330509901046755,0.983443021774292,0.9496079087257384,0.5318374037742615,1.0,1.0,0.0,46.97258377075195,87.0,45319.03515625,0.0,584.4418334960938,1.0,280.06207275390625,283.75762939453125,297.8764343261719,300.8108825683594,293.1499938964844,293.1499938964844,280.3500061035156,32878.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053527474403381,1.0,0.0,0.0,3.006931066513061,3.006948947906494,6.033096724422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.185546875,0.0,909.2601928710938,1895.4371337890625,0.0,2520.464111328125,0.7884201407432556,1.0,0.0,3.0,1.0,0.0
18001140,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9846016764640808,0.3233822882175445,0.291568785905838,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9430932998657228,0.2846097350120544,0.2700309455394745,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.96913480758667,0.3073748350143432,0.2153317183256149,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8933773040771484,0.2458058893680572,0.2334374338388443,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7631254196166992,0.1521952003240585,0.6873810291290283,285.0980834960937,284.95001220703125,297.2715759277344,295.12225341796875,298.2892150878906,297.3020324707031,284.8644104003906,1.0,0.3746639788150787,0.605924129486084,0.605924129486084,1.0,1.0,-2.029937982559204,0.8345577120780945,1.1953802108764648,0.3244006037712097,0.8940035104751587,0.8940035104751587,0.0,53.80647659301758,105.0,43030.01953125,0.0,663.551513671875,1.0,280.33575439453125,283.6682434082031,297.9353942871094,300.7391052246094,293.1499938964844,293.1499938964844,280.6499938964844,33382.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633801698684692,1.0,0.0,0.0,3.088803291320801,3.088821649551392,6.366104798871675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.72509765625,0.0,977.2732543945312,1895.4371337890625,0.0,2142.28564453125,0.7786608338356018,1.0,0.0,3.0,1.0,0.0
18001200,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9846016764640808,0.3233822882175445,0.291568785905838,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9430932998657228,0.2846097350120544,0.2700309455394745,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.96913480758667,0.3073748350143432,0.2153317183256149,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8933773040771484,0.2458058893680572,0.2334374338388443,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7631254196166992,0.1521952003240585,0.6873810291290283,285.0980834960937,284.95001220703125,297.2715759277344,295.12225341796875,298.2892150878906,297.3020324707031,284.8644104003906,1.0,0.3746639788150787,0.605924129486084,0.605924129486084,1.0,1.0,-2.029937982559204,0.8345577120780945,1.1953802108764648,0.3244006037712097,0.8940035104751587,0.8940035104751587,0.0,53.80647659301758,105.0,43030.01953125,0.0,663.551513671875,1.0,280.33575439453125,283.6682434082031,297.9353942871094,300.7391052246094,293.1499938964844,293.1499938964844,280.6499938964844,33382.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633801698684692,1.0,0.0,0.0,3.088803291320801,3.088821649551392,6.366104798871675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.72509765625,0.0,977.2732543945312,1895.4371337890625,0.0,2142.28564453125,0.7786608338356018,1.0,0.0,3.0,1.0,0.0
18001260,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9157903790473938,0.3221165537834167,0.2911215722560882,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8781939744949341,0.2864226996898651,0.2719666063785553,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9006674289703369,0.308251678943634,0.2162581831216812,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8376275897026062,0.2476515769958496,0.2353589534759521,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7190146446228027,0.1540136486291885,0.6974115967750549,285.03094482421875,284.95001220703125,297.274658203125,295.1498718261719,298.279296875,297.28277587890625,285.0382385253906,1.0,0.3901776075363159,0.6311442852020264,0.6311442852020264,1.0,1.0,-2.0552446842193604,0.8503936529159546,1.204851150512695,0.3861987888813019,0.8750738501548767,0.8750738501548767,0.0,70.37399291992188,123.0,43367.25390625,0.0,739.2059326171875,1.0,280.6356201171875,283.8515014648437,298.0473937988281,300.7786560058594,293.1499938964844,293.1499938964844,280.95001220703125,31257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400678396224976,1.0,0.0,0.0,3.2193286418914795,3.2193479537963867,6.91550610554259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2041015625,0.0,1073.4375,1895.4371337890625,0.0,1940.1585693359373,0.8061803579330444,1.0,0.0,3.0,1.0,0.0
18001320,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9157903790473938,0.3221165537834167,0.2911215722560882,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8781939744949341,0.2864226996898651,0.2719666063785553,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9006674289703369,0.308251678943634,0.2162581831216812,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8376275897026062,0.2476515769958496,0.2353589534759521,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7190146446228027,0.1540136486291885,0.6974115967750549,285.03094482421875,284.95001220703125,297.274658203125,295.1498718261719,298.279296875,297.28277587890625,285.0382385253906,1.0,0.3901776075363159,0.6311442852020264,0.6311442852020264,1.0,1.0,-2.0552446842193604,0.8503936529159546,1.204851150512695,0.3861987888813019,0.8750738501548767,0.8750738501548767,0.0,70.37399291992188,123.0,43367.25390625,0.0,739.2059326171875,1.0,280.6356201171875,283.8515014648437,298.0473937988281,300.7786560058594,293.1499938964844,293.1499938964844,280.95001220703125,31257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400678396224976,1.0,0.0,0.0,3.2193286418914795,3.2193479537963867,6.91550610554259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2041015625,0.0,1073.4375,1895.4371337890625,0.0,1940.1585693359373,0.8061803579330444,1.0,0.0,3.0,1.0,0.0
18001380,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8646339774131775,0.3212564587593078,0.290492981672287,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8350754380226135,0.2886416018009186,0.2745743095874786,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8539621233940125,0.3097054958343506,0.21756611764431,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.7975839972496033,0.2500247061252594,0.238152876496315,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6829785704612732,0.1558289229869842,0.7086255550384521,285.1125793457031,284.95001220703125,297.2760925292969,295.17645263671875,298.2770080566406,297.2776794433594,285.1081237792969,1.0,0.4075224101543426,0.656364381313324,0.656364381313324,1.0,1.0,-2.075856924057007,0.8746912479400635,1.2011655569076538,0.4060316681861877,1.0,1.0,0.0,87.4582290649414,126.0,43997.07421875,0.0,817.0935668945312,1.0,280.9398498535156,283.91168212890625,298.1690673828125,300.966064453125,293.1499938964844,293.1499938964844,280.6499938964844,28276.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371576428413391,1.0,0.0,0.0,3.544203519821167,3.544224977493286,8.381670681956166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.31494140625,0.0,1362.5091552734375,1895.4371337890625,0.0,1915.416259765625,0.8753355741500854,1.0,0.0,3.0,1.0,0.0
18001440,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8646339774131775,0.3212564587593078,0.290492981672287,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8350754380226135,0.2886416018009186,0.2745743095874786,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8539621233940125,0.3097054958343506,0.21756611764431,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.7975839972496033,0.2500247061252594,0.238152876496315,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6829785704612732,0.1558289229869842,0.7086255550384521,285.1125793457031,284.95001220703125,297.2760925292969,295.17645263671875,298.2770080566406,297.2776794433594,285.1081237792969,1.0,0.4075224101543426,0.656364381313324,0.656364381313324,1.0,1.0,-2.075856924057007,0.8746912479400635,1.2011655569076538,0.4060316681861877,1.0,1.0,0.0,87.4582290649414,126.0,43997.07421875,0.0,817.0935668945312,1.0,280.9398498535156,283.91168212890625,298.1690673828125,300.966064453125,293.1499938964844,293.1499938964844,280.6499938964844,28276.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371576428413391,1.0,0.0,0.0,3.544203519821167,3.544224977493286,8.381670681956166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.31494140625,0.0,1362.5091552734375,1895.4371337890625,0.0,1915.416259765625,0.8753355741500854,1.0,0.0,3.0,1.0,0.0
18001500,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8501690626144409,0.3210722208023071,0.2906632125377655,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8228862285614014,0.2896566689014435,0.275904506444931,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8407791256904602,0.3103971779346466,0.2183306217193603,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7850082516670227,0.2510972619056701,0.2395310550928115,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.672235906124115,0.1566428244113922,0.7138523459434509,284.9462890625,284.95001220703125,297.2763671875,295.1893920898437,298.276611328125,297.27685546875,284.92840576171875,1.0,0.4142229557037353,0.6689743995666504,0.6689743995666504,1.0,1.0,-2.086512565612793,0.8860040903091431,1.2005085945129397,0.4149634540081024,0.9385972023010254,0.9385972023010254,0.0,94.2410888671875,126.0,45371.73046875,0.0,850.6388549804688,1.0,280.6992492675781,283.7101135253906,298.2740173339844,301.2744445800781,293.1499938964844,293.1499938964844,280.6499938964844,31078.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506186366081238,1.0,0.0,0.0,3.6275620460510254,3.627584934234619,8.780575626587961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.42138671875,0.0,1471.75146484375,1895.4371337890625,0.0,2030.8055419921875,0.8952761292457581,1.0,0.0,3.0,1.0,0.0
18001560,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8389906287193298,0.3206914365291595,0.2905683517456054,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8131958842277527,0.2904582619667053,0.2769489288330078,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8306273221969604,0.3108564615249634,0.2188639640808105,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7752649784088135,0.2519700825214386,0.2406413257122039,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6640018224716187,0.1573090255260467,0.7181395292282104,284.8920593261719,284.95001220703125,297.2763671875,295.2021179199219,298.2751770019531,297.2743225097656,284.8934326171875,1.0,0.4199819564819336,0.6677075028419495,0.6677075028419495,1.0,1.0,-2.094778299331665,0.8896899223327637,1.205088496208191,0.4167864322662353,0.8877071738243103,0.8877071738243103,0.0,100.11223602294922,114.0,45495.3359375,0.0,879.0739135742188,1.0,280.65789794921875,283.67791748046875,298.2837219238281,301.27911376953125,293.1499938964844,293.1499938964844,280.95001220703125,35500.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759154200553894,1.0,0.0,0.0,3.5992298126220703,3.5992531776428223,8.643954174658575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.95947265625,0.0,1473.729248046875,1895.4371337890625,0.0,2105.158447265625,0.8927837610244751,1.0,0.0,3.0,1.0,0.0
18001620,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8335604667663574,0.321646511554718,0.2910620868206024,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8093603253364563,0.2929689586162567,0.2791619300842285,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8263498544692993,0.3129306733608246,0.2201426029205322,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7718467712402344,0.2544963359832763,0.2429075986146927,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6614148616790771,0.159140408039093,0.7261797785758972,285.04315185546875,284.95001220703125,297.27593994140625,295.2270202636719,298.27703857421875,297.2777709960937,285.04168701171875,1.0,0.424566239118576,0.6651737689971924,0.6651737689971924,1.0,1.0,-2.1119394302368164,0.8965030908584595,1.215436339378357,0.4196065664291382,1.0,1.0,0.0,103.8431396484375,102.0,45304.98828125,0.0,908.375732421875,1.0,280.9423828125,283.8262023925781,298.230712890625,301.1542053222656,293.1499938964844,293.1499938964844,280.6499938964844,31797.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755672037601471,1.0,0.0,0.0,3.7564966678619385,3.756520986557007,9.415845170224202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.1630859375,0.0,1622.5477294921875,1895.4371337890625,0.0,2074.719970703125,0.9259098768234252,1.0,0.0,3.0,1.0,0.0
18001680,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8335604667663574,0.321646511554718,0.2910620868206024,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8093603253364563,0.2929689586162567,0.2791619300842285,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8263498544692993,0.3129306733608246,0.2201426029205322,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7718467712402344,0.2544963359832763,0.2429075986146927,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6614148616790771,0.159140408039093,0.7261797785758972,285.04315185546875,284.95001220703125,297.27593994140625,295.2270202636719,298.27703857421875,297.2777709960937,285.04168701171875,1.0,0.424566239118576,0.6651737689971924,0.6651737689971924,1.0,1.0,-2.1119394302368164,0.8965030908584595,1.215436339378357,0.4196065664291382,1.0,1.0,0.0,103.8431396484375,102.0,45304.98828125,0.0,908.375732421875,1.0,280.9423828125,283.8262023925781,298.230712890625,301.1542053222656,293.1499938964844,293.1499938964844,280.6499938964844,31797.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755672037601471,1.0,0.0,0.0,3.7564966678619385,3.756520986557007,9.415845170224202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.1630859375,0.0,1622.5477294921875,1895.4371337890625,0.0,2074.719970703125,0.9259098768234252,1.0,0.0,3.0,1.0,0.0
18001740,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8379654288291931,0.3221411108970642,0.2916839122772217,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8151002526283264,0.2949810624122619,0.2811393141746521,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8315046429634094,0.314470887184143,0.2213111817836761,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.777866005897522,0.2565606534481048,0.2449119985103607,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6670160293579102,0.1607133001089096,0.7332050800323486,284.8666381835937,284.95001220703125,297.2753601074219,295.2483825683594,298.2773742675781,297.27886962890625,284.8697814941406,1.0,0.4247832298278808,0.6629440188407898,0.6629440188407898,1.0,1.0,-2.12731409072876,0.9025797247886658,1.2247344255447388,0.4221912622451782,0.8858681917190552,0.8858681917190552,0.0,102.0945816040039,102.0,46384.046875,0.0,916.544189453125,1.0,280.6609191894531,283.63922119140625,298.303466796875,301.3672180175781,293.1499938964844,293.1499938964844,280.6499938964844,37951.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690789103507996,1.0,0.0,0.0,3.718231439590454,3.71825647354126,9.224994528267416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.33056640625,0.0,1625.290283203125,1895.4371337890625,0.0,2192.663330078125,0.92107892036438,1.0,0.0,3.0,1.0,0.0
18001800,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8388863801956177,0.3222000896930694,0.2916958034038543,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8161993026733398,0.2952461242675781,0.2813573479652405,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8325306177139282,0.3146671652793884,0.2214231640100479,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7790277004241943,0.2568342089653015,0.2451396882534027,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6680802702903748,0.1609236747026443,0.7340207695960999,284.874267578125,284.95001220703125,297.2752990722656,295.2512512207031,298.27734375,297.27886962890625,284.8782653808594,1.0,0.4245924651622772,0.6626399755477905,0.6626399755477905,1.0,1.0,-2.1289780139923096,0.9032057523727416,1.2257721424102783,0.4224279820919037,0.8844829797744751,0.8844829797744751,0.0,101.64037322998048,90.0,46388.390625,0.0,916.4723510742188,1.0,280.6571350097656,283.6477966308594,298.2989501953125,301.3558349609375,293.1499938964844,293.1499938964844,280.95001220703125,38191.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695815563201904,1.0,0.0,0.0,3.7027273178100586,3.702752351760864,9.148222943622386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.25390625,0.0,1609.2623291015625,1895.4371337890625,0.0,2197.123046875,0.918310284614563,1.0,0.0,3.0,1.0,0.0
18001860,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8527253270149231,0.3239902257919311,0.2926425635814667,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8306787014007568,0.2982995510101318,0.2836880385875702,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8469070196151733,0.3173122107982635,0.2228218913078308,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7945307493209839,0.2598660290241241,0.24748195707798,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6821578741073608,0.1632104516029358,0.7421473860740662,285.05328369140625,284.95001220703125,297.2748413085937,295.2749938964844,298.2821655273437,297.2875366210937,285.05322265625,1.0,0.4217291474342346,0.6620495319366455,0.6620495319366455,1.0,1.0,-2.1471614837646484,0.9114014506340028,1.2357600927352903,0.4263511598110199,1.0,1.0,0.0,95.54197692871094,78.0,46109.2578125,0.0,911.5013427734376,1.0,280.943359375,283.82421875,298.2572021484375,301.2264404296875,293.1499938964844,293.1499938964844,280.6499938964844,32948.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615219354629517,1.0,0.0,0.0,3.8249592781066895,3.824984550476074,9.76218188952771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.0361328125,0.0,1712.74755859375,1895.4371337890625,0.0,2125.934814453125,0.942257821559906,1.0,0.0,3.0,1.0,0.0
18001920,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8527253270149231,0.3239902257919311,0.2926425635814667,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8306787014007568,0.2982995510101318,0.2836880385875702,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8469070196151733,0.3173122107982635,0.2228218913078308,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7945307493209839,0.2598660290241241,0.24748195707798,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6821578741073608,0.1632104516029358,0.7421473860740662,285.05328369140625,284.95001220703125,297.2748413085937,295.2749938964844,298.2821655273437,297.2875366210937,285.05322265625,1.0,0.4217291474342346,0.6620495319366455,0.6620495319366455,1.0,1.0,-2.1471614837646484,0.9114014506340028,1.2357600927352903,0.4263511598110199,1.0,1.0,0.0,95.54197692871094,78.0,46109.2578125,0.0,911.5013427734376,1.0,280.943359375,283.82421875,298.2572021484375,301.2264404296875,293.1499938964844,293.1499938964844,280.6499938964844,32948.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615219354629517,1.0,0.0,0.0,3.8249592781066895,3.824984550476074,9.76218188952771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.0361328125,0.0,1712.74755859375,1895.4371337890625,0.0,2125.934814453125,0.942257821559906,1.0,0.0,3.0,1.0,0.0
18001980,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8744487762451172,0.3250597417354584,0.2935740649700165,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8522728085517883,0.3010169565677643,0.286087155342102,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8691449761390686,0.3194665610790252,0.2242458313703537,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.816765546798706,0.2626303434371948,0.2498997747898101,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7029211521148682,0.1654195785522461,0.7508167624473572,284.8885803222656,284.95001220703125,297.27508544921875,295.29840087890625,298.2849426269531,297.2922668457031,284.8918762207031,1.0,0.417199432849884,0.6614590883255005,0.6614590883255005,1.0,1.0,-2.166193008422852,0.9199979901313782,1.2461949586868286,0.4306256175041199,0.9051434993743896,0.9051434993743896,0.0,87.22437286376953,66.0,47306.3359375,0.0,899.0090942382812,1.0,280.65679931640625,283.645263671875,298.3387451171875,301.4474182128906,293.1499938964844,293.1499938964844,280.3500061035156,37904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740297913551331,1.0,0.0,0.0,3.7800614833831774,3.780086994171143,9.534348350825894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.880859375,0.0,1697.495849609375,1895.4371337890625,0.0,2236.706298828125,0.9353457093238832,1.0,0.0,3.0,1.0,0.0
18002040,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8744487762451172,0.3250597417354584,0.2935740649700165,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8522728085517883,0.3010169565677643,0.286087155342102,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8691449761390686,0.3194665610790252,0.2242458313703537,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.816765546798706,0.2626303434371948,0.2498997747898101,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7029211521148682,0.1654195785522461,0.7508167624473572,284.8885803222656,284.95001220703125,297.27508544921875,295.29840087890625,298.2849426269531,297.2922668457031,284.8918762207031,1.0,0.417199432849884,0.6614590883255005,0.6614590883255005,1.0,1.0,-2.166193008422852,0.9199979901313782,1.2461949586868286,0.4306256175041199,0.9051434993743896,0.9051434993743896,0.0,87.22437286376953,66.0,47306.3359375,0.0,899.0090942382812,1.0,280.65679931640625,283.645263671875,298.3387451171875,301.4474182128906,293.1499938964844,293.1499938964844,280.3500061035156,37904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740297913551331,1.0,0.0,0.0,3.7800614833831774,3.780086994171143,9.534348350825894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.880859375,0.0,1697.495849609375,1895.4371337890625,0.0,2236.706298828125,0.9353457093238832,1.0,0.0,3.0,1.0,0.0
18002100,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.887908399105072,0.3254261016845703,0.2937605082988739,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.865748405456543,0.3022531867027282,0.287093847990036,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8829556703567505,0.3203817903995514,0.2247730791568756,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8292017579078674,0.2639076113700866,0.2509414851665497,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.7149480581283569,0.1664617359638214,0.754664957523346,284.7938842773437,284.95001220703125,297.2756042480469,295.3099975585937,298.2857666015625,297.2933654785156,284.79156494140625,1.0,0.4144178330898285,0.661163866519928,0.661163866519928,1.0,1.0,-2.174132823944092,0.923563838005066,1.2505691051483154,0.4323578774929046,0.8083869814872742,0.8083869814872742,0.0,82.66161346435547,66.0,47942.28515625,0.0,889.6709594726562,1.0,280.39776611328125,283.53424072265625,298.3710632324219,301.5945129394531,293.1499938964844,293.1499938964844,280.3500061035156,42909.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812987565994263,1.0,0.0,0.0,3.651321649551392,3.651346921920776,8.895973451217287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.55224609375,0.0,1586.359619140625,1895.4371337890625,0.0,2301.80908203125,0.9074877500534058,1.0,0.0,3.0,1.0,0.0
18002160,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.903820276260376,0.3259470164775848,0.2939036786556244,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8818343281745911,0.3035738468170166,0.2880557775497436,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8992627263069153,0.3213981986045837,0.2252584397792816,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8436681628227234,0.265260100364685,0.2519440352916717,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7276980876922607,0.1675536632537841,0.758385419845581,284.8739318847656,284.95001220703125,297.2764587402344,295.3215637207031,298.287109375,297.2950134277344,284.8822021484375,1.0,0.411378800868988,0.6607809662818909,0.6607809662818909,1.0,1.0,-2.1817147731781006,0.9269213676452636,1.2547935247421265,0.4339474141597748,0.8205714821815491,0.8205714821815491,0.0,77.83654022216797,54.0,47711.26171875,0.0,878.9434814453125,1.0,280.3580627441406,283.6298828125,298.3439025878906,301.4900817871094,293.1499938964844,293.1499938964844,280.6499938964844,42568.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817695140838623,1.0,0.0,0.0,3.4794251918792725,3.4794487953186035,8.07808248737274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.2060546875,0.0,1398.3973388671875,1895.4371337890625,0.0,2306.0419921875,0.874255895614624,1.0,0.0,3.0,1.0,0.0
18002220,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9558959007263184,0.3284043073654175,0.295343816280365,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.931992769241333,0.3072014451026916,0.2907598912715912,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9516969323158264,0.3246092796325683,0.2269331067800521,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8879339098930359,0.2688498198986053,0.2546387314796448,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7646942734718323,0.1703777909278869,0.7680310010910034,285.0315246582031,284.95001220703125,297.2794189453125,295.3446350097656,298.2955627441406,297.3074951171875,285.0299987792969,1.0,0.4050670564174652,0.6600151658058167,0.6600151658058167,1.0,1.0,-2.203519344329834,0.936733603477478,1.266785740852356,0.4387158453464508,0.9514801502227784,0.9514801502227784,0.0,66.801513671875,57.0,47709.390625,0.0,858.3008422851562,1.0,280.6417236328125,283.7729797363281,298.3132629394531,301.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,32505.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707033157348633,1.0,0.0,0.0,3.643505334854126,3.643528699874878,8.85792758253956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.189453125,0.0,1499.8565673828125,1895.4371337890625,0.0,2207.086181640625,0.9012874960899352,1.0,0.0,3.0,1.0,0.0
