time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002280,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9558959007263184,0.3284043073654175,0.295343816280365,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.931992769241333,0.3072014451026916,0.2907598912715912,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9516969323158264,0.3246092796325683,0.2269331067800521,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8879339098930359,0.2688498198986053,0.2546387314796448,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7646942734718323,0.1703777909278869,0.7680310010910034,285.0315246582031,284.95001220703125,297.2794189453125,295.3446350097656,298.2955627441406,297.3074951171875,285.0299987792969,1.0,0.4050670564174652,0.6600151658058167,0.6600151658058167,1.0,1.0,-2.203519344329834,0.936733603477478,1.266785740852356,0.4387158453464508,0.9514801502227784,0.9514801502227784,0.0,66.801513671875,57.0,47709.390625,0.0,858.3008422851562,1.0,280.6417236328125,283.7729797363281,298.3132629394531,301.37457275390625,293.1499938964844,293.1499938964844,280.3500061035156,32505.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707033157348633,1.0,0.0,0.0,3.643505334854126,3.643528699874878,8.85792758253956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.189453125,0.0,1499.8565673828125,1895.4371337890625,0.0,2207.086181640625,0.9012874960899352,1.0,0.0,3.0,1.0,0.0
18002340,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9903669953346252,0.3298692107200622,0.2966955304145813,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9725627303123474,0.3103213608264923,0.2936185300350189,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9879393577575684,0.3271337449550628,0.2286698818206787,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.927348017692566,0.2720145881175995,0.257516860961914,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7972819805145264,0.1730022728443145,0.778988242149353,284.9074401855469,284.95001220703125,297.28448486328125,295.3677978515625,298.3014831542969,297.3141784667969,284.9128112792969,1.0,0.4035256803035736,0.6592493653297424,0.6592493653297424,1.0,1.0,-2.227282762527466,0.9474335312843324,1.2798491716384888,0.4440667331218719,0.8562286496162415,0.8562286496162415,0.0,60.64009475708008,75.0,48771.78515625,0.0,857.5243530273438,1.0,280.35748291015625,283.6400451660156,298.4007873535156,301.596435546875,293.1499938964844,293.1499938964844,280.6499938964844,38672.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817733883857727,1.0,0.0,0.0,3.546915292739868,3.546938896179199,8.394502515329805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.48095703125,0.0,1440.9063720703125,1895.4371337890625,0.0,2306.0771484375,0.8847211003303528,1.0,0.0,3.0,1.0,0.0
18002400,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9903669953346252,0.3298692107200622,0.2966955304145813,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9725627303123474,0.3103213608264923,0.2936185300350189,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9879393577575684,0.3271337449550628,0.2286698818206787,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.927348017692566,0.2720145881175995,0.257516860961914,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7972819805145264,0.1730022728443145,0.778988242149353,284.9074401855469,284.95001220703125,297.28448486328125,295.3677978515625,298.3014831542969,297.3141784667969,284.9128112792969,1.0,0.4035256803035736,0.6592493653297424,0.6592493653297424,1.0,1.0,-2.227282762527466,0.9474335312843324,1.2798491716384888,0.4440667331218719,0.8562286496162415,0.8562286496162415,0.0,60.64009475708008,75.0,48771.78515625,0.0,857.5243530273438,1.0,280.35748291015625,283.6400451660156,298.4007873535156,301.596435546875,293.1499938964844,293.1499938964844,280.6499938964844,38672.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817733883857727,1.0,0.0,0.0,3.546915292739868,3.546938896179199,8.394502515329805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.48095703125,0.0,1440.9063720703125,1895.4371337890625,0.0,2306.0771484375,0.8847211003303528,1.0,0.0,3.0,1.0,0.0
18002460,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9857178926467896,0.3322422802448272,0.2985769808292389,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9687005877494812,0.31402188539505,0.296946108341217,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.98395174741745,0.3303478062152862,0.2307594269514084,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9234877228736876,0.2756927609443664,0.2608495056629181,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7953356504440308,0.1759652644395828,0.7919063568115234,285.0603942871094,284.95001220703125,297.29205322265625,295.39117431640625,298.3109436035156,297.3251037597656,285.0585021972656,1.0,0.4097432196140289,0.6582851409912109,0.6582851409912109,1.0,1.0,-2.255560874938965,0.9601537585258484,1.2954071760177612,0.4503131806850433,1.0,1.0,0.0,62.814579010009766,93.0,48904.67578125,0.0,893.0418701171875,1.0,280.6427001953125,283.7800598144531,298.3771057128906,301.51025390625,293.1499938964844,293.1499938964844,280.3500061035156,31501.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748023867607117,1.0,0.0,0.0,3.72847032546997,3.728494167327881,9.275869956582028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.0322265625,0.0,1587.8551025390625,1895.4371337890625,0.0,2243.60205078125,0.919706642627716,1.0,0.0,3.0,1.0,0.0
18002520,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9857178926467896,0.3322422802448272,0.2985769808292389,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9687005877494812,0.31402188539505,0.296946108341217,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.98395174741745,0.3303478062152862,0.2307594269514084,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9234877228736876,0.2756927609443664,0.2608495056629181,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7953356504440308,0.1759652644395828,0.7919063568115234,285.0603942871094,284.95001220703125,297.29205322265625,295.39117431640625,298.3109436035156,297.3251037597656,285.0585021972656,1.0,0.4097432196140289,0.6582851409912109,0.6582851409912109,1.0,1.0,-2.255560874938965,0.9601537585258484,1.2954071760177612,0.4503131806850433,1.0,1.0,0.0,62.814579010009766,93.0,48904.67578125,0.0,893.0418701171875,1.0,280.6427001953125,283.7800598144531,298.3771057128906,301.51025390625,293.1499938964844,293.1499938964844,280.3500061035156,31501.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748023867607117,1.0,0.0,0.0,3.72847032546997,3.728494167327881,9.275869956582028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.0322265625,0.0,1587.8551025390625,1895.4371337890625,0.0,2243.60205078125,0.919706642627716,1.0,0.0,3.0,1.0,0.0
18002580,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9523784518241882,0.3335319459438324,0.3003505766391754,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9339668154716492,0.3170803785324096,0.3003556132316589,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.951262891292572,0.3327434659004211,0.2328579276800155,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8910360932350159,0.2788068354129791,0.2642877399921417,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7700299024581909,0.1785665899515152,0.8056467771530151,284.9040832519531,284.95001220703125,297.3026123046875,295.4149169921875,298.3177185058594,297.3292236328125,284.90753173828125,1.0,0.4206615388393402,0.6573208570480347,0.6573208570480347,1.0,1.0,-2.28494644165039,0.9733515977859496,1.311594843864441,0.4569535553455353,0.8959653973579407,0.8959653973579407,0.0,71.10293579101562,111.0,50306.72265625,0.0,954.2902221679688,1.0,280.3573608398437,283.6072998046875,298.4596862792969,301.75030517578125,293.1499938964844,293.1499938964844,280.6499938964844,37282.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882605195045471,1.0,0.0,0.0,3.6967849731445312,3.696809768676758,9.118883781411568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.55908203125,0.0,1595.5638427734375,1895.4371337890625,0.0,2364.614013671875,0.9165686964988708,1.0,0.0,3.0,1.0,0.0
18002640,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9523784518241882,0.3335319459438324,0.3003505766391754,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9339668154716492,0.3170803785324096,0.3003556132316589,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.951262891292572,0.3327434659004211,0.2328579276800155,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8910360932350159,0.2788068354129791,0.2642877399921417,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7700299024581909,0.1785665899515152,0.8056467771530151,284.9040832519531,284.95001220703125,297.3026123046875,295.4149169921875,298.3177185058594,297.3292236328125,284.90753173828125,1.0,0.4206615388393402,0.6573208570480347,0.6573208570480347,1.0,1.0,-2.28494644165039,0.9733515977859496,1.311594843864441,0.4569535553455353,0.8959653973579407,0.8959653973579407,0.0,71.10293579101562,111.0,50306.72265625,0.0,954.2902221679688,1.0,280.3573608398437,283.6072998046875,298.4596862792969,301.75030517578125,293.1499938964844,293.1499938964844,280.6499938964844,37282.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882605195045471,1.0,0.0,0.0,3.6967849731445312,3.696809768676758,9.118883781411568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.55908203125,0.0,1595.5638427734375,1895.4371337890625,0.0,2364.614013671875,0.9165686964988708,1.0,0.0,3.0,1.0,0.0
18002700,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9293872714042664,0.3344950377941131,0.3011581003665924,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.91203510761261,0.3187786340713501,0.3020004034042358,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.92878395318985,0.33415287733078,0.2338440269231796,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8727995753288269,0.2805074751377105,0.2659564018249511,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7552210688591003,0.179936408996582,0.8123583197593689,285.052001953125,284.95001220703125,297.30914306640625,295.4269714355469,298.322265625,297.3322448730469,285.0618591308594,1.0,0.427212506532669,0.6568387746810913,0.6568387746810913,1.0,1.0,-2.2991390228271484,0.9797266125679016,1.3194124698638916,0.4600856602191925,1.0,1.0,0.0,76.82537841796875,111.0,49870.0234375,0.0,991.1485595703124,1.0,280.6036376953125,283.7677001953125,298.4093933105469,301.56744384765625,293.1499938964844,293.1499938964844,280.6499938964844,33259.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831612229347229,1.0,0.0,0.0,3.754126071929932,3.754150629043579,9.403964327248104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.21533203125,0.0,1631.0382080078125,1895.4371337890625,0.0,2318.56884765625,0.9285510778427124,1.0,0.0,3.0,1.0,0.0
18002760,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9086955189704896,0.3357782065868377,0.3024267554283142,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8940626978874207,0.3207118213176727,0.3039667904376983,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9085476994514464,0.3358401954174042,0.2351162135601043,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8567925095558167,0.2824179232120514,0.2679105699062347,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7423928380012512,0.1814538389444351,0.8199748992919922,285.0809020996094,284.95001220703125,297.3166198730469,295.43914794921875,298.32843017578125,297.33746337890625,285.08221435546875,1.0,0.4343955516815185,0.6561737656593323,0.6561737656593323,1.0,1.0,-2.316046714782715,0.9872691035270692,1.328777551651001,0.4637888371944427,1.0,1.0,0.0,83.00819396972656,129.0,50251.76171875,0.0,1033.1240234375,1.0,280.6432800292969,283.78076171875,298.4301147460937,301.6497802734375,293.1499938964844,293.1499938964844,280.3500061035156,32994.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823572754859924,1.0,0.0,0.0,3.826414823532105,3.826440095901489,9.769613598109572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.7236328125,0.0,1714.86376953125,1895.4371337890625,0.0,2311.33056640625,0.9427033066749572,1.0,0.0,3.0,1.0,0.0
18002820,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8726167678833008,0.3371317088603973,0.3044945001602173,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8606751561164856,0.3238281607627868,0.3076750338077545,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8733569979667664,0.3382795751094818,0.2374252527952194,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8272152543067932,0.285575658082962,0.2716341018676758,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7181878685951233,0.1840512007474899,0.8348484039306641,284.9159851074219,284.95001220703125,297.33453369140625,295.46405029296875,298.3377380371094,297.3404846191406,284.9185791015625,1.0,0.4498619735240936,0.654843807220459,0.654843807220459,1.0,1.0,-2.3481035232543945,1.0014817714691162,1.346621870994568,0.4708551168441772,0.93882554769516,0.93882554769516,0.0,97.55914306640624,147.0,51891.50390625,0.0,1125.62548828125,1.0,280.3556823730469,283.5901794433594,298.5106201171875,301.89794921875,293.1499938964844,293.1499938964844,280.04998779296875,36369.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957148551940918,1.0,0.0,0.0,3.832209587097168,3.83223557472229,9.7992267455993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1201171875,0.0,1748.39208984375,1895.4371337890625,0.0,2432.313720703125,0.9461780190467834,1.0,0.0,3.0,1.0,0.0
18002880,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8726167678833008,0.3371317088603973,0.3044945001602173,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8606751561164856,0.3238281607627868,0.3076750338077545,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8733569979667664,0.3382795751094818,0.2374252527952194,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8272152543067932,0.285575658082962,0.2716341018676758,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7181878685951233,0.1840512007474899,0.8348484039306641,284.9159851074219,284.95001220703125,297.33453369140625,295.46405029296875,298.3377380371094,297.3404846191406,284.9185791015625,1.0,0.4498619735240936,0.654843807220459,0.654843807220459,1.0,1.0,-2.3481035232543945,1.0014817714691162,1.346621870994568,0.4708551168441772,0.93882554769516,0.93882554769516,0.0,97.55914306640624,147.0,51891.50390625,0.0,1125.62548828125,1.0,280.3556823730469,283.5901794433594,298.5106201171875,301.89794921875,293.1499938964844,293.1499938964844,280.04998779296875,36369.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957148551940918,1.0,0.0,0.0,3.832209587097168,3.83223557472229,9.7992267455993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1201171875,0.0,1748.39208984375,1895.4371337890625,0.0,2432.313720703125,0.9461780190467834,1.0,0.0,3.0,1.0,0.0
18002940,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8428084850311279,0.3379624187946319,0.3057867586612701,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8334143161773682,0.3264065980911255,0.3107163608074188,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8443073034286499,0.3401398062705993,0.2391692996025085,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8011196851730347,0.288225769996643,0.274747222661972,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6950002908706665,0.1862209588289261,0.8475531339645386,284.8734741210937,284.95001220703125,297.3558349609375,295.4886779785156,298.3460388183594,297.3391418457031,284.8813781738281,1.0,0.465241938829422,0.6535670757293701,0.6535670757293701,1.0,1.0,-2.374406814575196,1.0130295753479004,1.3613773584365845,0.4764808714389801,0.8493546843528748,0.8493546843528748,0.0,113.57445526123048,147.0,52678.30078125,0.0,1219.8248291015625,1.0,280.0581970214844,283.5369567871094,298.5220947265625,301.9765930175781,293.1499938964844,293.1499938964844,280.04998779296875,41405.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048950433731079,1.0,0.0,0.0,3.6126577854156494,3.612682342529297,8.708571499482787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.580078125,0.0,1532.0535888671875,1895.4371337890625,0.0,2516.263427734375,0.90200674533844,1.0,0.0,3.0,1.0,0.0
18003000,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8417329788208008,0.3380221128463745,0.305846095085144,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8324244618415833,0.3265285789966583,0.3108447790145874,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8432577848434448,0.3402355015277862,0.2392438054084777,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8000900745391846,0.2883488237857818,0.2748782038688659,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6941090226173401,0.1863184571266174,0.8480804562568665,284.8794860839844,284.95001220703125,297.3568420410156,295.48974609375,298.34649658203125,297.3392028808594,284.8863220214844,1.0,0.4658887684345245,0.6535139083862305,0.6535139083862305,1.0,1.0,-2.3755125999450684,1.0135154724121094,1.3619970083236694,0.476714015007019,0.8513968586921692,0.8513968586921692,0.0,114.26030731201172,135.0,52702.90625,0.0,1223.879638671875,1.0,280.05712890625,283.5409240722656,298.5199890136719,301.9720458984375,293.1499938964844,293.1499938964844,280.3500061035156,41051.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048356175422668,1.0,0.0,0.0,3.610329151153565,3.610353708267212,8.697348903297097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.578125,0.0,1526.865234375,1895.4371337890625,0.0,2515.7177734375,0.9012580513954164,1.0,0.0,3.0,1.0,0.0
18003060,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8357928395271301,0.340517908334732,0.3078931272029876,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8277512192726135,0.330314040184021,0.3143110275268554,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.837895929813385,0.3434942066669464,0.2414016425609588,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7955133318901062,0.2920880615711212,0.2783308029174804,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.690678596496582,0.1892394125461578,0.8611485362052917,285.04541015625,284.95001220703125,297.3839416503906,295.516357421875,298.3626708984375,297.3471984863281,285.0442199707031,1.0,0.4728295505046844,0.6519505977630615,0.6519505977630615,1.0,1.0,-2.404571771621704,1.0261707305908203,1.3784011602401731,0.4827882349491119,0.994618833065033,0.994618833065033,0.0,119.81851959228516,123.0,52775.5546875,0.0,1280.6544189453125,1.0,280.34307861328125,283.6947326660156,298.494873046875,301.8682556152344,293.1499938964844,293.1499938964844,280.04998779296875,32465.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960399985313416,1.0,0.0,0.0,3.7652876377105713,3.7653121948242174,9.459966463509772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.353515625,0.0,1637.9759521484375,1895.4371337890625,0.0,2435.276123046875,0.9286662936210632,1.0,0.0,3.0,1.0,0.0
18003120,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8357928395271301,0.340517908334732,0.3078931272029876,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8277512192726135,0.330314040184021,0.3143110275268554,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.837895929813385,0.3434942066669464,0.2414016425609588,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7955133318901062,0.2920880615711212,0.2783308029174804,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.690678596496582,0.1892394125461578,0.8611485362052917,285.04541015625,284.95001220703125,297.3839416503906,295.516357421875,298.3626708984375,297.3471984863281,285.0442199707031,1.0,0.4728295505046844,0.6519505977630615,0.6519505977630615,1.0,1.0,-2.404571771621704,1.0261707305908203,1.3784011602401731,0.4827882349491119,0.994618833065033,0.994618833065033,0.0,119.81851959228516,123.0,52775.5546875,0.0,1280.6544189453125,1.0,280.34307861328125,283.6947326660156,298.494873046875,301.8682556152344,293.1499938964844,293.1499938964844,280.04998779296875,32465.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960399985313416,1.0,0.0,0.0,3.7652876377105713,3.7653121948242174,9.459966463509772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.353515625,0.0,1637.9759521484375,1895.4371337890625,0.0,2435.276123046875,0.9286662936210632,1.0,0.0,3.0,1.0,0.0
18003180,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8407673239707947,0.34207683801651,0.3095043897628784,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8339057564735413,0.3335943222045898,0.3175149261951446,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.843630850315094,0.3460829257965088,0.2433259636163711,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8024020791053772,0.2953972220420837,0.2815397679805755,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6975505948066711,0.1919543147087097,0.8734155893325806,284.90631103515625,284.95001220703125,297.4163818359375,295.5440368652344,298.3783264160156,297.3504333496094,284.910400390625,1.0,0.4748835563659668,0.6503873467445374,0.6503873467445374,1.0,1.0,-2.431267023086548,1.0376695394515991,1.3935973644256592,0.4883672595024109,0.8950818777084351,0.8950818777084351,0.0,118.4489517211914,111.0,54104.5703125,0.0,1307.078125,1.0,280.0563049316406,283.5386047363281,298.57928466796875,302.1059265136719,293.1499938964844,293.1499938964844,280.3500061035156,37806.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073164820671082,1.0,0.0,0.0,3.7100090980529785,3.710033893585205,9.184240070680972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.1494140625,0.0,1614.7003173828125,1895.4371337890625,0.0,2538.5029296875,0.9200133681297302,1.0,0.0,3.0,1.0,0.0
18003240,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8407673239707947,0.34207683801651,0.3095043897628784,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8339057564735413,0.3335943222045898,0.3175149261951446,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.843630850315094,0.3460829257965088,0.2433259636163711,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8024020791053772,0.2953972220420837,0.2815397679805755,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6975505948066711,0.1919543147087097,0.8734155893325806,284.90631103515625,284.95001220703125,297.4163818359375,295.5440368652344,298.3783264160156,297.3504333496094,284.910400390625,1.0,0.4748835563659668,0.6503873467445374,0.6503873467445374,1.0,1.0,-2.431267023086548,1.0376695394515991,1.3935973644256592,0.4883672595024109,0.8950818777084351,0.8950818777084351,0.0,118.4489517211914,111.0,54104.5703125,0.0,1307.078125,1.0,280.0563049316406,283.5386047363281,298.57928466796875,302.1059265136719,293.1499938964844,293.1499938964844,280.3500061035156,37806.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073164820671082,1.0,0.0,0.0,3.7100090980529785,3.710033893585205,9.184240070680972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.1494140625,0.0,1614.7003173828125,1895.4371337890625,0.0,2538.5029296875,0.9200133681297302,1.0,0.0,3.0,1.0,0.0
18003300,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8460114598274231,0.3432613909244537,0.3101818859577179,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8396828770637512,0.3354752361774444,0.3189885318279266,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8492826223373413,0.3476590514183044,0.2441764324903488,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8086022734642029,0.297263890504837,0.2830226719379425,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7034754157066345,0.193457692861557,0.8790867328643799,285.0536193847656,284.95001220703125,297.4346923828125,295.55828857421875,298.3880920410156,297.353759765625,285.0617980957031,1.0,0.4746312499046325,0.6496056914329529,0.6496056914329529,1.0,1.0,-2.4434640407562256,1.0428863763809204,1.4005776643753052,0.4907966256141662,1.0,1.0,0.0,116.10223388671876,111.0,53639.359375,0.0,1312.1448974609375,1.0,280.30377197265625,283.69610595703125,298.5356140136719,301.9253234863281,293.1499938964844,293.1499938964844,280.3500061035156,33436.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019037842750549,1.0,0.0,0.0,3.7679755687713614,3.7680001258850098,9.473477575738798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.419921875,0.0,1648.6256103515625,1895.4371337890625,0.0,2488.84375,0.9318019151687622,1.0,0.0,3.0,1.0,0.0
18003360,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8541881442070007,0.3447809815406799,0.3112939596176147,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8482092618942261,0.3376092910766601,0.3207559287548065,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.857822835445404,0.3495177626609802,0.2452859729528427,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8171226978302002,0.2993575036525726,0.2847620248794555,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7117641568183899,0.1951435059309005,0.8855798244476318,285.0765380859375,284.95001220703125,297.4545288085937,295.5728759765625,298.3997802734375,297.359375,285.0775451660156,1.0,0.4739101827144623,0.648784875869751,0.648784875869751,1.0,1.0,-2.458143949508667,1.049229621887207,1.40891432762146,0.4938116073608398,1.0,1.0,0.0,112.62250518798828,99.0,53997.26171875,0.0,1315.532470703125,1.0,280.3433532714844,283.7059936523437,298.5605163574219,302.0123596191406,293.1499938964844,293.1499938964844,280.04998779296875,33171.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008885383605957,1.0,0.0,0.0,3.836713314056397,3.83673882484436,9.822273341342225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.908203125,0.0,1728.7427978515625,1895.4371337890625,0.0,2479.5517578125,0.945153534412384,1.0,0.0,3.0,1.0,0.0
18003420,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8748287558555603,0.3467117249965668,0.3129875063896179,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8697684407234192,0.3411654531955719,0.3239640295505523,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8793627619743347,0.3523162305355072,0.2471740096807479,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.837140679359436,0.3029020130634308,0.287942111492157,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7300907373428345,0.1981363594532013,0.8978713154792786,284.9154052734375,284.95001220703125,297.4989318847656,295.6030578613281,298.4212341308594,297.3638000488281,284.91796875,1.0,0.4712560772895813,0.6471433043479919,0.6471433043479919,1.0,1.0,-2.4848952293396,1.0606474876403809,1.4242477416992188,0.4993155896663666,0.9364606142044068,0.9364606142044068,0.0,104.38214111328124,87.0,55584.82421875,0.0,1313.6756591796875,1.0,280.0556640625,283.51971435546875,298.6424560546875,302.2608947753906,293.1499938964844,293.1499938964844,279.75,36587.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126826882362366,1.0,0.0,0.0,3.8329977989196777,3.8330237865448,9.803258080864907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4443359375,0.0,1751.0709228515625,1895.4371337890625,0.0,2587.91943359375,0.946552276611328,1.0,0.0,3.0,1.0,0.0
18003480,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8748287558555603,0.3467117249965668,0.3129875063896179,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8697684407234192,0.3411654531955719,0.3239640295505523,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8793627619743347,0.3523162305355072,0.2471740096807479,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.837140679359436,0.3029020130634308,0.287942111492157,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7300907373428345,0.1981363594532013,0.8978713154792786,284.9154052734375,284.95001220703125,297.4989318847656,295.6030578613281,298.4212341308594,297.3638000488281,284.91796875,1.0,0.4712560772895813,0.6471433043479919,0.6471433043479919,1.0,1.0,-2.4848952293396,1.0606474876403809,1.4242477416992188,0.4993155896663666,0.9364606142044068,0.9364606142044068,0.0,104.38214111328124,87.0,55584.82421875,0.0,1313.6756591796875,1.0,280.0556640625,283.51971435546875,298.6424560546875,302.2608947753906,293.1499938964844,293.1499938964844,279.75,36587.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126826882362366,1.0,0.0,0.0,3.8329977989196777,3.8330237865448,9.803258080864907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4443359375,0.0,1751.0709228515625,1895.4371337890625,0.0,2587.91943359375,0.946552276611328,1.0,0.0,3.0,1.0,0.0
18003540,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9017146229743958,0.3483836650848388,0.3140225112438202,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8978824019432068,0.3444295823574066,0.3266079723834991,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9072584509849548,0.3547411859035492,0.2485409379005432,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8629746437072754,0.3061591684818268,0.2905911207199096,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7526118755340576,0.200917974114418,0.9084028601646424,284.8851318359375,284.95001220703125,297.54998779296875,295.6346435546875,298.4436950683594,297.36492919921875,284.8906555175781,1.0,0.467277467250824,0.6455017328262329,0.6455017328262329,1.0,1.0,-2.50679349899292,1.06978440284729,1.43700909614563,0.5035589933395386,0.8550062775611877,0.8550062775611877,0.0,95.0594482421875,75.0,56319.640625,0.0,1301.0408935546875,1.0,279.75714111328125,283.4730834960937,298.65777587890625,302.3357849121094,293.1499938964844,293.1499938964844,280.04998779296875,40727.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201887607574463,1.0,0.0,0.0,3.6184241771698,3.6184487342834473,8.736394647712586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.08203125,0.0,1533.3885498046875,1895.4371337890625,0.0,2657.31787109375,0.9028014540672302,1.0,0.0,3.0,1.0,0.0
18003600,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9017146229743958,0.3483836650848388,0.3140225112438202,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8978824019432068,0.3444295823574066,0.3266079723834991,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9072584509849548,0.3547411859035492,0.2485409379005432,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8629746437072754,0.3061591684818268,0.2905911207199096,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7526118755340576,0.200917974114418,0.9084028601646424,284.8851318359375,284.95001220703125,297.54998779296875,295.6346435546875,298.4436950683594,297.36492919921875,284.8906555175781,1.0,0.467277467250824,0.6455017328262329,0.6455017328262329,1.0,1.0,-2.50679349899292,1.06978440284729,1.43700909614563,0.5035589933395386,0.8550062775611877,0.8550062775611877,0.0,95.0594482421875,75.0,56319.640625,0.0,1301.0408935546875,1.0,279.75714111328125,283.4730834960937,298.65777587890625,302.3357849121094,293.1499938964844,293.1499938964844,280.04998779296875,40727.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201887607574463,1.0,0.0,0.0,3.6184241771698,3.6184487342834473,8.736394647712586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.08203125,0.0,1533.3885498046875,1895.4371337890625,0.0,2657.31787109375,0.9028014540672302,1.0,0.0,3.0,1.0,0.0
18003660,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9471542239189148,0.3513768911361694,0.3160211145877838,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9439847469329834,0.348515510559082,0.3298280537128448,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9536970257759094,0.3581804931163788,0.250438779592514,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9033055901527404,0.3101102411746979,0.293715626001358,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7877938151359558,0.2040914893150329,0.9200976490974426,285.04132080078125,284.95001220703125,297.6065979003906,295.6686096191406,298.4721374511719,297.37237548828125,285.0400695800781,1.0,0.4627891182899475,0.643750786781311,0.643750786781311,1.0,1.0,-2.533144474029541,1.0809016227722168,1.452242732048035,0.5087487697601318,0.9921066164970398,0.9921066164970398,0.0,84.08853912353516,63.0,56370.33984375,0.0,1286.5277099609375,1.0,280.0431213378906,283.6202392578125,298.645751953125,302.2424621582031,293.1499938964844,293.1499938964844,279.75,32601.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113346695899963,1.0,0.0,0.0,3.7682759761810303,3.7683005332946777,9.474988473812118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.9423828125,0.0,1642.525146484375,1895.4371337890625,0.0,2575.489990234375,0.9294055104255676,1.0,0.0,3.0,1.0,0.0
18003720,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9471542239189148,0.3513768911361694,0.3160211145877838,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9439847469329834,0.348515510559082,0.3298280537128448,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9536970257759094,0.3581804931163788,0.250438779592514,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9033055901527404,0.3101102411746979,0.293715626001358,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7877938151359558,0.2040914893150329,0.9200976490974426,285.04132080078125,284.95001220703125,297.6065979003906,295.6686096191406,298.4721374511719,297.37237548828125,285.0400695800781,1.0,0.4627891182899475,0.643750786781311,0.643750786781311,1.0,1.0,-2.533144474029541,1.0809016227722168,1.452242732048035,0.5087487697601318,0.9921066164970398,0.9921066164970398,0.0,84.08853912353516,63.0,56370.33984375,0.0,1286.5277099609375,1.0,280.0431213378906,283.6202392578125,298.645751953125,302.2424621582031,293.1499938964844,293.1499938964844,279.75,32601.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113346695899963,1.0,0.0,0.0,3.7682759761810303,3.7683005332946777,9.474988473812118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.9423828125,0.0,1642.525146484375,1895.4371337890625,0.0,2575.489990234375,0.9294055104255676,1.0,0.0,3.0,1.0,0.0
18003780,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9956741333007812,0.3529311120510101,0.3173793256282806,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9944376349449158,0.3515535593032837,0.3325572907924652,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.360457181930542,0.2511212527751922,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9605493545532228,0.3130748271942138,0.2963575720787048,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8316822648048401,0.2064592540264129,0.9297378659248352,284.9072570800781,284.95001220703125,297.6670837402344,295.7056579589844,298.4963073730469,297.3695678710937,284.9106140136719,1.0,0.4577411711215973,0.6419998407363892,0.6419998407363892,1.0,1.0,-2.5531492233276367,1.0889679193496704,1.4641813039779663,0.5126852989196777,0.894108772277832,0.894108772277832,0.0,73.53500366210938,83.0,57616.80078125,0.0,1265.8095703125,1.0,279.75634765625,283.4683532714844,298.7345275878906,302.4828796386719,293.1499938964844,293.1499938964844,280.04998779296875,37857.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211953043937683,1.0,0.0,0.0,3.70740270614624,3.707427740097046,9.171340593638888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2314453125,0.0,1612.09228515625,1895.4371337890625,0.0,2666.646728515625,0.9195132851600648,1.0,0.0,3.0,1.0,0.0
18003840,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9956741333007812,0.3529311120510101,0.3173793256282806,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9944376349449158,0.3515535593032837,0.3325572907924652,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.360457181930542,0.2511212527751922,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9605493545532228,0.3130748271942138,0.2963575720787048,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8316822648048401,0.2064592540264129,0.9297378659248352,284.9072570800781,284.95001220703125,297.6670837402344,295.7056579589844,298.4963073730469,297.3695678710937,284.9106140136719,1.0,0.4577411711215973,0.6419998407363892,0.6419998407363892,1.0,1.0,-2.5531492233276367,1.0889679193496704,1.4641813039779663,0.5126852989196777,0.894108772277832,0.894108772277832,0.0,73.53500366210938,83.0,57616.80078125,0.0,1265.8095703125,1.0,279.75634765625,283.4683532714844,298.7345275878906,302.4828796386719,293.1499938964844,293.1499938964844,280.04998779296875,37857.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211953043937683,1.0,0.0,0.0,3.70740270614624,3.707427740097046,9.171340593638888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2314453125,0.0,1612.09228515625,1895.4371337890625,0.0,2666.646728515625,0.9195132851600648,1.0,0.0,3.0,1.0,0.0
18003900,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9987447261810304,0.3539811372756958,0.317978948354721,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9980772733688354,0.3531786203384399,0.3339087963104248,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.3622879683971405,0.248643159866333,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9655718207359314,0.314632385969162,0.2976717352867126,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8358263373374939,0.2076245546340942,0.9345130324363708,285.04620361328125,284.95001220703125,297.69873046875,295.7252502441406,298.5093994140625,297.3688659667969,285.0530090332031,1.0,0.4590500295162201,0.6411243677139282,0.6411243677139282,1.0,1.0,-2.560317277908325,1.091734528541565,1.4685827493667605,0.5136246085166931,0.994076669216156,0.994076669216156,0.0,73.1026382446289,83.0,57056.1640625,0.0,1272.58447265625,1.0,280.003662109375,283.6189270019531,298.69854736328125,302.3021850585937,293.1499938964844,293.1499938964844,280.04998779296875,33588.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155004382133484,1.0,0.0,0.0,3.762402057647705,3.762426853179932,9.445472528568644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.751953125,0.0,1643.2520751953125,1895.4371337890625,0.0,2613.935791015625,0.9306083917617798,1.0,0.0,3.0,1.0,0.0
18003960,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9969831109046936,0.3552536964416504,0.3191772401332855,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9966021180152892,0.3549677431583404,0.3355825841426849,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.3642366528511047,0.2514217793941498,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9636853337287904,0.3163317143917084,0.299264520406723,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8344962000846863,0.2088743597269058,0.9401509165763856,285.0622863769531,284.95001220703125,297.731201171875,295.7455139160156,298.5238647460937,297.3698425292969,285.0632019042969,1.0,0.4622855186462402,0.640235424041748,0.640235424041748,1.0,1.0,-2.5757839679718018,1.0983246564865112,1.4774593114852903,0.516650915145874,1.0,1.0,0.0,74.29891967773438,103.0,57456.23046875,0.0,1297.189208984375,1.0,280.0431213378906,283.6236877441406,298.7294006347656,302.3952941894531,293.1499938964844,293.1499938964844,279.75,33120.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141374588012695,1.0,0.0,0.0,3.834167003631592,3.834192276000977,9.80923914539744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.791015625,0.0,1725.24853515625,1895.4371337890625,0.0,2601.345703125,0.944548487663269,1.0,0.0,3.0,1.0,0.0
18004020,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9670683145523072,0.356429249048233,0.3208969831466675,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9677559733390808,0.3575852513313293,0.3386447429656982,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9749481678009032,0.3656374812126159,0.2559489607810974,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9281105995178224,0.3188456296920776,0.3022100925445556,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8086047768592834,0.2106882333755493,0.950766384601593,284.9134521484375,284.95001220703125,297.7987060546875,295.7879638671875,298.5482788085937,297.3622741699219,284.9160461425781,1.0,0.4724534153938293,0.6384575366973877,0.6384575366973877,1.0,1.0,-2.6030750274658203,1.1096956729888916,1.4933793544769287,0.5222451090812683,0.9310148358345032,0.9310148358345032,0.0,82.94377899169922,123.0,59062.296875,0.0,1370.3575439453125,1.0,279.7557067871094,283.44879150390625,298.8208312988281,302.6564636230469,293.1499938964844,293.1499938964844,279.45001220703125,36796.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244805335998535,1.0,0.0,0.0,3.820257425308228,3.8202831745147705,9.738196240505204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.9609375,0.0,1737.2052001953125,1895.4371337890625,0.0,2697.127685546875,0.9438825249671936,1.0,0.0,3.0,1.0,0.0
18004080,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9670683145523072,0.356429249048233,0.3208969831466675,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9677559733390808,0.3575852513313293,0.3386447429656982,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9749481678009032,0.3656374812126159,0.2559489607810974,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9281105995178224,0.3188456296920776,0.3022100925445556,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8086047768592834,0.2106882333755493,0.950766384601593,284.9134521484375,284.95001220703125,297.7987060546875,295.7879638671875,298.5482788085937,297.3622741699219,284.9160461425781,1.0,0.4724534153938293,0.6384575366973877,0.6384575366973877,1.0,1.0,-2.6030750274658203,1.1096956729888916,1.4933793544769287,0.5222451090812683,0.9310148358345032,0.9310148358345032,0.0,82.94377899169922,123.0,59062.296875,0.0,1370.3575439453125,1.0,279.7557067871094,283.44879150390625,298.8208312988281,302.6564636230469,293.1499938964844,293.1499938964844,279.45001220703125,36796.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244805335998535,1.0,0.0,0.0,3.820257425308228,3.8202831745147705,9.738196240505204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.9609375,0.0,1737.2052001953125,1895.4371337890625,0.0,2697.127685546875,0.9438825249671936,1.0,0.0,3.0,1.0,0.0
