time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004140,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9153884649276732,0.357088178396225,0.3219679296016693,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9175637364387512,0.3596614599227905,0.3411577641963959,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9245890974998474,0.366628348827362,0.2569904923439026,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8816673755645752,0.3208270967006683,0.3046438992023468,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7704342603683472,0.2119605392217636,0.9593051671981812,284.8904113769531,284.95001220703125,297.8692626953125,295.8327331542969,298.57147216796875,297.3502197265625,284.894775390625,1.0,0.4851891100406647,0.6366797089576721,0.6366797089576721,1.0,1.0,-2.62202262878418,1.1171787977218628,1.504843831062317,0.5256653428077698,0.8559759259223938,0.8559759259223938,0.0,97.20319366455078,143.0,59745.03125,0.0,1458.7529296875,1.0,279.457275390625,283.40673828125,298.8493957519531,302.7417907714844,293.1499938964844,293.1499938964844,279.75,40412.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305415511131287,1.0,0.0,0.0,3.612724781036377,3.612749099731445,8.708894370101916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.978515625,0.0,1524.76708984375,1895.4371337890625,0.0,2753.487548828125,0.9012907147407532,1.0,0.0,3.0,1.0,0.0
18004200,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9153884649276732,0.357088178396225,0.3219679296016693,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9175637364387512,0.3596614599227905,0.3411577641963959,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9245890974998474,0.366628348827362,0.2569904923439026,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8816673755645752,0.3208270967006683,0.3046438992023468,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7704342603683472,0.2119605392217636,0.9593051671981812,284.8904113769531,284.95001220703125,297.8692626953125,295.8327331542969,298.57147216796875,297.3502197265625,284.894775390625,1.0,0.4851891100406647,0.6366797089576721,0.6366797089576721,1.0,1.0,-2.62202262878418,1.1171787977218628,1.504843831062317,0.5256653428077698,0.8559759259223938,0.8559759259223938,0.0,97.20319366455078,143.0,59745.03125,0.0,1458.7529296875,1.0,279.457275390625,283.40673828125,298.8493957519531,302.7417907714844,293.1499938964844,293.1499938964844,279.75,40412.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305415511131287,1.0,0.0,0.0,3.612724781036377,3.612749099731445,8.708894370101916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.978515625,0.0,1524.76708984375,1895.4371337890625,0.0,2753.487548828125,0.9012907147407532,1.0,0.0,3.0,1.0,0.0
18004260,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8771316409111023,0.3591137528419494,0.3240835070610046,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8798145651817322,0.3626426160335541,0.3443577587604522,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.885047435760498,0.3688876628875732,0.2588023543357849,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.847594678401947,0.3235957622528076,0.307670384645462,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7413780689239502,0.213690772652626,0.9693485498428344,285.0345764160156,284.95001220703125,297.9426574707031,295.87957763671875,298.6009216308594,297.3471069335937,285.0340576171875,1.0,0.4996727406978607,0.6346781253814697,0.6346781253814697,1.0,1.0,-2.646284580230713,1.1269333362579346,1.519351363182068,0.530156135559082,0.9843247532844543,0.9843247532844543,0.0,113.3987045288086,161.0,59771.6015625,0.0,1564.5980224609375,1.0,279.742431640625,283.54644775390625,298.85601806640625,302.66485595703125,293.1499938964844,293.1499938964844,279.45001220703125,32783.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216872811317444,1.0,0.0,0.0,3.756369829177856,3.756394386291504,9.415209660801338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.1767578125,0.0,1629.9908447265625,1895.4371337890625,0.0,2671.207763671875,0.9270976781845092,1.0,0.0,3.0,1.0,0.0
18004320,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8771316409111023,0.3591137528419494,0.3240835070610046,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8798145651817322,0.3626426160335541,0.3443577587604522,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.885047435760498,0.3688876628875732,0.2588023543357849,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.847594678401947,0.3235957622528076,0.307670384645462,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7413780689239502,0.213690772652626,0.9693485498428344,285.0345764160156,284.95001220703125,297.9426574707031,295.87957763671875,298.6009216308594,297.3471069335937,285.0340576171875,1.0,0.4996727406978607,0.6346781253814697,0.6346781253814697,1.0,1.0,-2.646284580230713,1.1269333362579346,1.519351363182068,0.530156135559082,0.9843247532844543,0.9843247532844543,0.0,113.3987045288086,161.0,59771.6015625,0.0,1564.5980224609375,1.0,279.742431640625,283.54644775390625,298.85601806640625,302.66485595703125,293.1499938964844,293.1499938964844,279.45001220703125,32783.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216872811317444,1.0,0.0,0.0,3.756369829177856,3.756394386291504,9.415209660801338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.1767578125,0.0,1629.9908447265625,1895.4371337890625,0.0,2671.207763671875,0.9270976781845092,1.0,0.0,3.0,1.0,0.0
18004380,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8470033407211304,0.35992631316185,0.3257721662521362,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8503734469413757,0.3648186326026916,0.3473222553730011,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8545629978179932,0.3702529966831207,0.260452389717102,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8209399580955505,0.3256279528141022,0.3104811906814575,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7183815240859985,0.2148861736059188,0.978695809841156,284.91326904296875,284.95001220703125,298.0185852050781,295.9282531738281,298.6276550292969,297.3374938964844,284.91650390625,1.0,0.5143814086914062,0.6326766014099121,0.6326766014099121,1.0,1.0,-2.668476819992065,1.1356412172317505,1.532835602760315,0.5342981815338135,0.8937159776687622,0.8937159776687622,0.0,131.00865173339844,164.0,61059.4140625,0.0,1675.771484375,1.0,279.4566650390625,283.4045715332031,298.9519958496094,302.9151916503906,293.1499938964844,293.1499938964844,279.75,37707.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303464651107788,1.0,0.0,0.0,3.694284439086914,3.6943092346191406,9.106551601689716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.4052734375,0.0,1595.925537109375,1895.4371337890625,0.0,2751.67138671875,0.916699469089508,1.0,0.0,3.0,1.0,0.0
18004440,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8470033407211304,0.35992631316185,0.3257721662521362,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8503734469413757,0.3648186326026916,0.3473222553730011,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8545629978179932,0.3702529966831207,0.260452389717102,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8209399580955505,0.3256279528141022,0.3104811906814575,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7183815240859985,0.2148861736059188,0.978695809841156,284.91326904296875,284.95001220703125,298.0185852050781,295.9282531738281,298.6276550292969,297.3374938964844,284.91650390625,1.0,0.5143814086914062,0.6326766014099121,0.6326766014099121,1.0,1.0,-2.668476819992065,1.1356412172317505,1.532835602760315,0.5342981815338135,0.8937159776687622,0.8937159776687622,0.0,131.00865173339844,164.0,61059.4140625,0.0,1675.771484375,1.0,279.4566650390625,283.4045715332031,298.9519958496094,302.9151916503906,293.1499938964844,293.1499938964844,279.75,37707.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303464651107788,1.0,0.0,0.0,3.694284439086914,3.6943092346191406,9.106551601689716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.4052734375,0.0,1595.925537109375,1895.4371337890625,0.0,2751.67138671875,0.916699469089508,1.0,0.0,3.0,1.0,0.0
18004500,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8377900123596191,0.3606824874877929,0.3264374732971191,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8414973616600037,0.366098552942276,0.3486095666885376,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8452674150466919,0.3711870014667511,0.2611353099346161,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8124672770500183,0.3268052935600281,0.311692863702774,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7106995582580566,0.2155560255050659,0.9824528694152832,285.0499572753906,284.95001220703125,298.05743408203125,295.9532165527344,298.6424255371094,297.3345031738281,285.0555419921875,1.0,0.5197287201881409,0.6316758394241333,0.6316758394241333,1.0,1.0,-2.677612781524658,1.1390812397003174,1.5385315418243408,0.535827100276947,0.9942789077758788,0.9942789077758788,0.0,137.7455596923828,164.0,60571.1171875,0.0,1719.722412109375,1.0,279.7034606933594,283.55059814453125,298.9260559082031,302.7468566894531,293.1499938964844,293.1499938964844,279.75,33397.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248348832130432,1.0,0.0,0.0,3.755023241043091,3.7550477981567374,9.408459504811616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.28125,0.0,1633.14501953125,1895.4371337890625,0.0,2700.41796875,0.9287744760513306,1.0,0.0,3.0,1.0,0.0
18004560,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8319435119628906,0.3616690933704376,0.3274494111537933,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8359116315841675,0.3675526082515716,0.3501211404800415,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8393734097480774,0.3723275065422058,0.2620282769203186,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8068463206291199,0.3281396329402923,0.313096821308136,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.705466091632843,0.2163402140140533,0.98670494556427,285.0572204589844,284.95001220703125,298.0968017578125,295.978515625,298.6585998535156,297.3335876464844,285.05718994140625,1.0,0.5244062542915344,0.6306516528129578,0.6306516528129578,1.0,1.0,-2.68851375579834,1.1433115005493164,1.5452022552490234,0.5377444624900818,1.0,1.0,0.0,142.89280700683594,152.0,60942.4453125,0.0,1759.2884521484375,1.0,279.7430419921875,283.54840087890625,298.9631652832031,302.84979248046875,293.1499938964844,293.1499938964844,279.45001220703125,33014.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236445784568787,1.0,0.0,0.0,3.827749252319336,3.8277745246887207,9.776429124030983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.2373046875,0.0,1716.6317138671875,1895.4371337890625,0.0,2689.366455078125,0.9430292248725892,1.0,0.0,3.0,1.0,0.0
18004620,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8301199078559875,0.3623679876327514,0.3284761011600494,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8349080681800842,0.3695696890354156,0.3523492515087127,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.837826132774353,0.3735622465610504,0.2631613314151764,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8058550953865051,0.3300021290779114,0.3151586651802063,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7043611407279968,0.2173498719930648,0.992383360862732,284.9067077636719,284.95001220703125,298.1770324707031,296.0300598144531,298.6869506835937,297.32403564453125,284.90875244140625,1.0,0.5273404717445374,0.6286033391952515,0.6286033391952515,1.0,1.0,-2.703100204467773,1.1483768224716189,1.5547233819961548,0.5399422645568848,0.9196855425834656,0.9196855425834656,0.0,145.3949737548828,140.0,62299.953125,0.0,1792.4892578125,1.0,279.4568176269531,283.3762512207031,299.0558166503906,303.1016845703125,293.1499938964844,293.1499938964844,279.1499938964844,37194.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325937390327454,1.0,0.0,0.0,3.797521114349365,3.797546863555908,9.622627885619297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.6396484375,0.0,1712.8677978515625,1895.4371337890625,0.0,2772.604248046875,0.9390267133712769,1.0,0.0,3.0,1.0,0.0
18004680,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8301199078559875,0.3623679876327514,0.3284761011600494,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8349080681800842,0.3695696890354156,0.3523492515087127,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.837826132774353,0.3735622465610504,0.2631613314151764,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8058550953865051,0.3300021290779114,0.3151586651802063,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7043611407279968,0.2173498719930648,0.992383360862732,284.9067077636719,284.95001220703125,298.1770324707031,296.0300598144531,298.6869506835937,297.32403564453125,284.90875244140625,1.0,0.5273404717445374,0.6286033391952515,0.6286033391952515,1.0,1.0,-2.703100204467773,1.1483768224716189,1.5547233819961548,0.5399422645568848,0.9196855425834656,0.9196855425834656,0.0,145.3949737548828,140.0,62299.953125,0.0,1792.4892578125,1.0,279.4568176269531,283.3762512207031,299.0558166503906,303.1016845703125,293.1499938964844,293.1499938964844,279.1499938964844,37194.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325937390327454,1.0,0.0,0.0,3.797521114349365,3.797546863555908,9.622627885619297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.6396484375,0.0,1712.8677978515625,1895.4371337890625,0.0,2772.604248046875,0.9390267133712769,1.0,0.0,3.0,1.0,0.0
18004740,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8349497318267822,0.362909734249115,0.3287309408187866,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8407106995582581,0.3713452517986297,0.3538391292095184,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.843100368976593,0.3745462596416473,0.2637004852294922,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8118102550506592,0.331626832485199,0.3165169656276703,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7094910740852356,0.2181342989206314,0.9951995611190796,284.8920593261719,284.95001220703125,298.2590026855469,296.0827331542969,298.7152099609375,297.31317138671875,284.8950500488281,1.0,0.5260565280914307,0.6265550851821899,0.6265550851821899,1.0,1.0,-2.710862636566162,1.1502838134765625,1.5605788230895996,0.5402886867523193,0.8487136363983154,0.8487136363983154,0.0,142.25494384765625,128.0,62715.26953125,0.0,1789.630126953125,1.0,279.1575927734375,283.343505859375,299.0906677246094,303.17596435546875,293.1499938964844,293.1499938964844,279.45001220703125,40433.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836751401424408,1.0,0.0,0.0,3.579352378845215,3.579376459121704,8.54874201650091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.83203125,0.0,1488.510498046875,1895.4371337890625,0.0,2811.37939453125,0.8939236998558044,1.0,0.0,3.0,1.0,0.0
18004800,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8349497318267822,0.362909734249115,0.3287309408187866,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8407106995582581,0.3713452517986297,0.3538391292095184,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.843100368976593,0.3745462596416473,0.2637004852294922,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8118102550506592,0.331626832485199,0.3165169656276703,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7094910740852356,0.2181342989206314,0.9951995611190796,284.8920593261719,284.95001220703125,298.2590026855469,296.0827331542969,298.7152099609375,297.31317138671875,284.8950500488281,1.0,0.5260565280914307,0.6265550851821899,0.6265550851821899,1.0,1.0,-2.710862636566162,1.1502838134765625,1.5605788230895996,0.5402886867523193,0.8487136363983154,0.8487136363983154,0.0,142.25494384765625,128.0,62715.26953125,0.0,1789.630126953125,1.0,279.1575927734375,283.343505859375,299.0906677246094,303.17596435546875,293.1499938964844,293.1499938964844,279.45001220703125,40433.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836751401424408,1.0,0.0,0.0,3.579352378845215,3.579376459121704,8.54874201650091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.83203125,0.0,1488.510498046875,1895.4371337890625,0.0,2811.37939453125,0.8939236998558044,1.0,0.0,3.0,1.0,0.0
18004860,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8477779626846313,0.3649612069129944,0.3299782872200012,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8544012308120728,0.374180406332016,0.355958878993988,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8564189076423645,0.3767729699611664,0.2648182809352875,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8248554468154907,0.3342041671276092,0.31841641664505,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7208897471427917,0.2195911109447479,0.99945867061615,285.019287109375,284.95001220703125,298.3424377441406,296.1361999511719,298.7503967285156,297.313232421875,285.0177917480469,1.0,0.5226430296897888,0.6246482729911804,0.6246482729911804,1.0,1.0,-2.7236461639404297,1.1546159982681274,1.5690301656723022,0.5417370200157166,0.9609159231185912,0.9609159231185912,0.0,134.6969451904297,116.0,62566.38671875,0.0,1773.77978515625,1.0,279.4427185058594,283.4713439941406,299.1080627441406,303.0989990234375,293.1499938964844,293.1499938964844,279.1499938964844,33081.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272391557693481,1.0,0.0,0.0,3.713557958602905,3.7135822772979736,9.201820034832052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.625,0.0,1582.8162841796875,1895.4371337890625,0.0,2722.760009765625,0.9172916412353516,1.0,0.0,3.0,1.0,0.0
18004920,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8477779626846313,0.3649612069129944,0.3299782872200012,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8544012308120728,0.374180406332016,0.355958878993988,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8564189076423645,0.3767729699611664,0.2648182809352875,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8248554468154907,0.3342041671276092,0.31841641664505,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7208897471427917,0.2195911109447479,0.99945867061615,285.019287109375,284.95001220703125,298.3424377441406,296.1361999511719,298.7503967285156,297.313232421875,285.0177917480469,1.0,0.5226430296897888,0.6246482729911804,0.6246482729911804,1.0,1.0,-2.7236461639404297,1.1546159982681274,1.5690301656723022,0.5417370200157166,0.9609159231185912,0.9609159231185912,0.0,134.6969451904297,116.0,62566.38671875,0.0,1773.77978515625,1.0,279.4427185058594,283.4713439941406,299.1080627441406,303.0989990234375,293.1499938964844,293.1499938964844,279.1499938964844,33081.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272391557693481,1.0,0.0,0.0,3.713557958602905,3.7135822772979736,9.201820034832052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.625,0.0,1582.8162841796875,1895.4371337890625,0.0,2722.760009765625,0.9172916412353516,1.0,0.0,3.0,1.0,0.0
18004980,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8647876977920532,0.3659581840038299,0.3307937383651733,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8725978136062622,0.3763334155082702,0.3578194081783294,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8741699457168579,0.3781712055206299,0.2656977474689483,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8413883447647095,0.3361714482307434,0.3200851380825043,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.734868049621582,0.2206757813692093,1.0031639337539673,284.91412353515625,284.95001220703125,298.4270935058594,296.19024658203125,298.782470703125,297.3072509765625,284.9169006347656,1.0,0.5179546475410461,0.6227414608001709,0.6227414608001709,1.0,1.0,-2.734384298324585,1.1579595804214478,1.5764245986938477,0.5427435636520386,0.8745974898338318,0.8745974898338318,0.0,125.5939712524414,104.0,63536.0703125,0.0,1747.48095703125,1.0,279.1571350097656,283.34979248046875,299.2052001953125,303.33209228515625,293.1499938964844,293.1499938964844,279.45001220703125,38161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340646028518677,1.0,0.0,0.0,3.620398759841919,3.620422840118408,8.745931836529053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.7958984375,0.0,1516.5267333984375,1895.4371337890625,0.0,2786.31494140625,0.9007598161697388,1.0,0.0,3.0,1.0,0.0
18005040,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8647876977920532,0.3659581840038299,0.3307937383651733,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8725978136062622,0.3763334155082702,0.3578194081783294,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8741699457168579,0.3781712055206299,0.2656977474689483,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8413883447647095,0.3361714482307434,0.3200851380825043,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.734868049621582,0.2206757813692093,1.0031639337539673,284.91412353515625,284.95001220703125,298.4270935058594,296.19024658203125,298.782470703125,297.3072509765625,284.9169006347656,1.0,0.5179546475410461,0.6227414608001709,0.6227414608001709,1.0,1.0,-2.734384298324585,1.1579595804214478,1.5764245986938477,0.5427435636520386,0.8745974898338318,0.8745974898338318,0.0,125.5939712524414,104.0,63536.0703125,0.0,1747.48095703125,1.0,279.1571350097656,283.34979248046875,299.2052001953125,303.33209228515625,293.1499938964844,293.1499938964844,279.45001220703125,38161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340646028518677,1.0,0.0,0.0,3.620398759841919,3.620422840118408,8.745931836529053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.7958984375,0.0,1516.5267333984375,1895.4371337890625,0.0,2786.31494140625,0.9007598161697388,1.0,0.0,3.0,1.0,0.0
18005100,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8753387928009033,0.3668630719184875,0.3311578929424286,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8837636709213257,0.3776617348194122,0.3586882650852203,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8850844502449036,0.3791674375534057,0.2660863697528839,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8515122532844543,0.3373749256134033,0.320856511592865,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7432916164398193,0.2213537245988845,1.0047305822372437,285.04071044921875,284.95001220703125,298.46978759765625,296.2174072265625,298.7998962402344,297.30645751953125,285.0448608398437,1.0,0.51524418592453,0.6217880845069885,0.6217880845069885,1.0,1.0,-2.73913836479187,1.159353494644165,1.579784870147705,0.5429849624633789,0.9672941565513612,0.9672941565513612,0.0,120.57249450683594,104.0,63026.65625,0.0,1731.14111328125,1.0,279.4017333984375,283.4857177734375,299.1849670410156,303.16455078125,293.1499938964844,293.1499938964844,279.45001220703125,33503.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281920552253723,1.0,0.0,0.0,3.682425022125244,3.6824488639831534,9.048177389558988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.05078125,0.0,1550.7008056640625,1895.4371337890625,0.0,2731.621826171875,0.9126087427139282,1.0,0.0,3.0,1.0,0.0
18005160,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8886497616767883,0.3679530322551727,0.3318865895271301,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8975736498832703,0.3791322410106659,0.3598144948482513,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8986650109291077,0.3803240656852722,0.2666991055011749,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8642243146896362,0.3387084901332855,0.3218567073345184,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7538870573043823,0.2221353650093078,1.0070240497589111,285.032470703125,284.95001220703125,298.5126953125,296.24462890625,298.818359375,297.3072509765625,285.03057861328125,1.0,0.51248699426651,0.620836079120636,0.620836079120636,1.0,1.0,-2.7460601329803467,1.1617350578308103,1.5843249559402466,0.5437461733818054,0.9920339584350586,0.9920339584350586,0.0,115.0471420288086,92.0,63427.875,0.0,1715.598876953125,1.0,279.4429016113281,283.4687805175781,299.2254638671875,303.2723693847656,293.1499938964844,293.1499938964844,279.1499938964844,32497.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267140984535217,1.0,0.0,0.0,3.76801872253418,3.768043279647827,9.473694717598846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.2451171875,0.0,1641.422119140625,1895.4371337890625,0.0,2717.87890625,0.9293156862258912,1.0,0.0,3.0,1.0,0.0
18005220,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9192031025886536,0.3688576519489288,0.3325856924057007,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9306328892707824,0.3811840116977691,0.3615392744541168,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9312070608139038,0.381586343050003,0.2674552202224731,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8932384848594666,0.3405681848526001,0.3233831822872162,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7783185839653015,0.2231463938951492,1.0101996660232544,284.9039611816406,284.95001220703125,298.59893798828125,296.2991027832031,298.8507995605469,297.30108642578125,284.9068908691406,1.0,0.5065348744392395,0.6189320683479309,0.6189320683479309,1.0,1.0,-2.755540132522583,1.1644426584243774,1.591097354888916,0.54432612657547,0.8910001516342163,0.8910001516342163,0.0,104.27245330810548,80.0,64495.8359375,0.0,1679.1015625,1.0,279.1566467285156,283.3243713378906,299.3184509277344,303.5096435546875,293.1499938964844,293.1499938964844,279.45001220703125,37924.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343515396118164,1.0,0.0,0.0,3.6964871883392334,3.69651198387146,9.117414379034016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.822265625,0.0,1600.0894775390625,1895.4371337890625,0.0,2788.990234375,0.917295217514038,1.0,0.0,3.0,1.0,0.0
18005280,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9192031025886536,0.3688576519489288,0.3325856924057007,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9306328892707824,0.3811840116977691,0.3615392744541168,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9312070608139038,0.381586343050003,0.2674552202224731,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8932384848594666,0.3405681848526001,0.3233831822872162,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7783185839653015,0.2231463938951492,1.0101996660232544,284.9039611816406,284.95001220703125,298.59893798828125,296.2991027832031,298.8507995605469,297.30108642578125,284.9068908691406,1.0,0.5065348744392395,0.6189320683479309,0.6189320683479309,1.0,1.0,-2.755540132522583,1.1644426584243774,1.591097354888916,0.54432612657547,0.8910001516342163,0.8910001516342163,0.0,104.27245330810548,80.0,64495.8359375,0.0,1679.1015625,1.0,279.1566467285156,283.3243713378906,299.3184509277344,303.5096435546875,293.1499938964844,293.1499938964844,279.45001220703125,37924.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343515396118164,1.0,0.0,0.0,3.6964871883392334,3.69651198387146,9.117414379034016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.822265625,0.0,1600.0894775390625,1895.4371337890625,0.0,2788.990234375,0.917295217514038,1.0,0.0,3.0,1.0,0.0
18005340,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9636052846908568,0.3708379566669464,0.3335874378681183,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9743800163269044,0.383931428194046,0.3634178042411804,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9743019342422484,0.3836653232574463,0.2683505415916443,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9365628361701964,0.3430365920066833,0.3250259757041931,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8124515414237976,0.2245370596647262,1.0135074853897097,285.03570556640625,284.95001220703125,298.6855773925781,296.3534240722656,298.8871459960937,297.3014221191406,285.034423828125,1.0,0.500251293182373,0.6170280575752258,0.6170280575752258,1.0,1.0,-2.766019582748413,1.167600154876709,1.5984193086624146,0.5449600219726562,1.0,1.0,0.0,92.74952697753906,98.0,64255.23046875,0.0,1640.285400390625,1.0,279.4436340332031,283.4583740234375,299.3349609375,303.4384155273437,293.1499938964844,293.1499938964844,279.1499938964844,32971.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271088004112244,1.0,0.0,0.0,3.826838970184326,3.826864004135132,9.77177933236817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.5947265625,0.0,1715.19873046875,1895.4371337890625,0.0,2721.54833984375,0.9426850080490112,1.0,0.0,3.0,1.0,0.0
18005400,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9636052846908568,0.3708379566669464,0.3335874378681183,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9743800163269044,0.383931428194046,0.3634178042411804,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9743019342422484,0.3836653232574463,0.2683505415916443,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9365628361701964,0.3430365920066833,0.3250259757041931,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8124515414237976,0.2245370596647262,1.0135074853897097,285.03570556640625,284.95001220703125,298.6855773925781,296.3534240722656,298.8871459960937,297.3014221191406,285.034423828125,1.0,0.500251293182373,0.6170280575752258,0.6170280575752258,1.0,1.0,-2.766019582748413,1.167600154876709,1.5984193086624146,0.5449600219726562,1.0,1.0,0.0,92.74952697753906,98.0,64255.23046875,0.0,1640.285400390625,1.0,279.4436340332031,283.4583740234375,299.3349609375,303.4384155273437,293.1499938964844,293.1499938964844,279.1499938964844,32971.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271088004112244,1.0,0.0,0.0,3.826838970184326,3.826864004135132,9.77177933236817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.5947265625,0.0,1715.19873046875,1895.4371337890625,0.0,2721.54833984375,0.9426850080490112,1.0,0.0,3.0,1.0,0.0
18005460,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9649549722671508,0.3717350661754608,0.3347215354442596,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9763831496238708,0.3859452605247497,0.3655604422092438,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9757162928581238,0.384872168302536,0.2694051563739776,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9389550685882568,0.3448359370231628,0.3269492089748382,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8139310479164124,0.2254738062620163,1.018498420715332,284.9027404785156,284.95001220703125,298.7723693847656,296.4073486328125,298.9197692871094,297.2953796386719,284.9053649902344,1.0,0.5031117796897888,0.6150952577590942,0.6150952577590942,1.0,1.0,-2.779536247253418,1.1720668077468872,1.6074694395065308,0.5463740229606628,0.9086934328079224,0.9086934328079224,0.0,93.17672729492188,116.0,65482.54296875,0.0,1662.214599609375,1.0,279.1565856933594,283.3063659667969,299.4266662597656,303.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,37655.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346456289291382,1.0,0.0,0.0,3.769219875335693,3.769245386123657,9.479736036155372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.25,0.0,1682.6898193359375,1895.4371337890625,0.0,2791.732666015625,0.9331785440444946,1.0,0.0,3.0,1.0,0.0
18005520,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9649549722671508,0.3717350661754608,0.3347215354442596,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9763831496238708,0.3859452605247497,0.3655604422092438,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9757162928581238,0.384872168302536,0.2694051563739776,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9389550685882568,0.3448359370231628,0.3269492089748382,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8139310479164124,0.2254738062620163,1.018498420715332,284.9027404785156,284.95001220703125,298.7723693847656,296.4073486328125,298.9197692871094,297.2953796386719,284.9053649902344,1.0,0.5031117796897888,0.6150952577590942,0.6150952577590942,1.0,1.0,-2.779536247253418,1.1720668077468872,1.6074694395065308,0.5463740229606628,0.9086934328079224,0.9086934328079224,0.0,93.17672729492188,116.0,65482.54296875,0.0,1662.214599609375,1.0,279.1565856933594,283.3063659667969,299.4266662597656,303.6803283691406,293.1499938964844,293.1499938964844,278.8500061035156,37655.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346456289291382,1.0,0.0,0.0,3.769219875335693,3.769245386123657,9.479736036155372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.25,0.0,1682.6898193359375,1895.4371337890625,0.0,2791.732666015625,0.9331785440444946,1.0,0.0,3.0,1.0,0.0
18005580,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.93652606010437,0.3724153041839599,0.3355518281459808,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.950519561767578,0.3877125680446625,0.3675009310245514,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.94899320602417,0.3858103156089782,0.270255297422409,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9107622504234314,0.3463744819164276,0.3286878764629364,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.792213499546051,0.2261261940002441,1.022946000099182,284.9003295898437,284.95001220703125,298.8590087890625,296.46063232421875,298.9511108398437,297.2873840332031,284.9024658203125,1.0,0.5104288458824158,0.6131625175476074,0.6131625175476074,1.0,1.0,-2.791320323944092,1.17569899559021,1.6156213283538818,0.5473318696022034,0.8491681814193726,0.8491681814193726,0.0,101.44541931152344,134.0,65973.21875,0.0,1719.0760498046875,1.0,278.8578491210937,283.2806091308594,299.4652709960937,303.7610168457031,293.1499938964844,293.1499938964844,279.1499938964844,39965.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379322290420532,1.0,0.0,0.0,3.5644848346710205,3.5645086765289307,8.47787134716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.5263671875,0.0,1469.068603515625,1895.4371337890625,0.0,2822.40185546875,0.8902518153190613,1.0,0.0,3.0,1.0,0.0
18005640,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.93652606010437,0.3724153041839599,0.3355518281459808,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.950519561767578,0.3877125680446625,0.3675009310245514,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.94899320602417,0.3858103156089782,0.270255297422409,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9107622504234314,0.3463744819164276,0.3286878764629364,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.792213499546051,0.2261261940002441,1.022946000099182,284.9003295898437,284.95001220703125,298.8590087890625,296.46063232421875,298.9511108398437,297.2873840332031,284.9024658203125,1.0,0.5104288458824158,0.6131625175476074,0.6131625175476074,1.0,1.0,-2.791320323944092,1.17569899559021,1.6156213283538818,0.5473318696022034,0.8491681814193726,0.8491681814193726,0.0,101.44541931152344,134.0,65973.21875,0.0,1719.0760498046875,1.0,278.8578491210937,283.2806091308594,299.4652709960937,303.7610168457031,293.1499938964844,293.1499938964844,279.1499938964844,39965.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379322290420532,1.0,0.0,0.0,3.5644848346710205,3.5645086765289307,8.47787134716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.5263671875,0.0,1469.068603515625,1895.4371337890625,0.0,2822.40185546875,0.8902518153190613,1.0,0.0,3.0,1.0,0.0
18005700,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9195184707641602,0.373348593711853,0.3363418877124786,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9340280890464784,0.388996809720993,0.3687377870082855,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9321072697639464,0.3867496848106384,0.2709079682826996,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8960902690887451,0.3474950194358825,0.3297911882400512,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7796542644500732,0.2266666889190673,1.0258551836013794,285.0296630859375,284.95001220703125,298.9021911621094,296.4869384765625,298.96893310546875,297.28717041015625,285.0328063964844,1.0,0.5152534246444702,0.612196147441864,0.612196147441864,1.0,1.0,-2.799357414245605,1.1784886121749878,1.620868682861328,0.5482603907585144,0.9395827651023864,0.9395827651023864,0.0,106.99331665039062,134.0,65519.37109375,0.0,1757.68896484375,1.0,279.0997619628906,283.4175720214844,299.44610595703125,303.5876159667969,293.1499938964844,293.1499938964844,279.1499938964844,34179.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312525749206543,1.0,0.0,0.0,3.621999979019165,3.622023582458496,8.753670499572763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.7353515625,0.0,1488.71923828125,1895.4371337890625,0.0,2760.10888671875,0.8997674584388733,1.0,0.0,3.0,1.0,0.0
18005760,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9040571451187134,0.3743804693222046,0.3374891877174377,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9178664088249208,0.3903721570968628,0.3702538013458252,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9157136082649232,0.3877899050712585,0.2717966735363006,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.882398784160614,0.3486986458301544,0.3311465084552765,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7677868008613586,0.2272733449935913,1.0296093225479126,285.0210266113281,284.95001220703125,298.9452209472656,296.51300048828125,298.98736572265625,297.2881774902344,285.01983642578125,1.0,0.5207154154777527,0.6111714839935303,0.6111714839935303,1.0,1.0,-2.809765100479126,1.1822956800460815,1.6274694204330444,0.5497064590454102,0.9598301649093628,0.9598301649093628,0.0,113.11823272705078,152.0,65954.1328125,0.0,1802.931396484375,1.0,279.1424255371094,283.40191650390625,299.4887084960937,303.6985168457031,293.1499938964844,293.1499938964844,278.8500061035156,32969.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294491171836853,1.0,0.0,0.0,3.702280282974243,3.702304363250733,9.146014576799644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.521484375,0.0,1569.1158447265625,1895.4371337890625,0.0,2743.31787109375,0.9147964715957642,1.0,0.0,3.0,1.0,0.0
18005820,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8737268447875977,0.3751536011695862,0.3390117883682251,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.886678159236908,0.3922102153301239,0.3727756142616272,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8842255473136902,0.3887873291969299,0.2731095254421234,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8541236519813538,0.3502566218376159,0.3333961367607116,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.743659257888794,0.2278894186019897,1.035810470581055,284.9201965332031,284.95001220703125,299.03076171875,296.56427001953125,299.0187683105469,297.28143310546875,284.9225769042969,1.0,0.5325605869293213,0.6091222167015076,0.6091222167015076,1.0,1.0,-2.8263676166534424,1.1878973245620728,1.6384702920913696,0.5518049001693726,0.8792555928230286,0.8792555928230286,0.0,127.99668884277344,170.0,67063.890625,0.0,1900.38427734375,1.0,278.8572082519531,283.28033447265625,299.580322265625,303.9378967285156,293.1499938964844,293.1499938964844,279.1499938964844,37743.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363332152366638,1.0,0.0,0.0,3.62290096282959,3.622925043106079,8.75802527389169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.10546875,0.0,1516.17724609375,1895.4371337890625,0.0,2807.476318359375,0.9010157585144044,1.0,0.0,3.0,1.0,0.0
18005880,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8737268447875977,0.3751536011695862,0.3390117883682251,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.886678159236908,0.3922102153301239,0.3727756142616272,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8842255473136902,0.3887873291969299,0.2731095254421234,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8541236519813538,0.3502566218376159,0.3333961367607116,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.743659257888794,0.2278894186019897,1.035810470581055,284.9201965332031,284.95001220703125,299.03076171875,296.56427001953125,299.0187683105469,297.28143310546875,284.9225769042969,1.0,0.5325605869293213,0.6091222167015076,0.6091222167015076,1.0,1.0,-2.8263676166534424,1.1878973245620728,1.6384702920913696,0.5518049001693726,0.8792555928230286,0.8792555928230286,0.0,127.99668884277344,170.0,67063.890625,0.0,1900.38427734375,1.0,278.8572082519531,283.28033447265625,299.580322265625,303.9378967285156,293.1499938964844,293.1499938964844,279.1499938964844,37743.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363332152366638,1.0,0.0,0.0,3.62290096282959,3.622925043106079,8.75802527389169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.10546875,0.0,1516.17724609375,1895.4371337890625,0.0,2807.476318359375,0.9010157585144044,1.0,0.0,3.0,1.0,0.0
18005940,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8488298058509827,0.3769083619117737,0.3408868312835693,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8613674640655518,0.3946540057659149,0.3754918575286865,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.858506977558136,0.3904335796833038,0.2745504677295685,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8311251401901245,0.352285236120224,0.3357581496238708,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7238662242889404,0.2287734150886535,1.0421723127365112,285.0339050292969,284.95001220703125,299.1153564453125,296.6141357421875,299.0531616210937,297.2806396484375,285.031982421875,1.0,0.5451653599739075,0.6070729494094849,0.6070729494094849,1.0,1.0,-2.8440964221954346,1.1939795017242432,1.650116801261902,0.5540345907211304,0.9959765672683716,0.9959765672683716,0.0,144.17071533203125,173.0,67077.09375,0.0,2007.0758056640625,1.0,279.1431579589844,283.3938903808594,299.5997009277344,303.8848571777344,293.1499938964844,293.1499938964844,278.8500061035156,32417.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830093264579773,1.0,0.0,0.0,3.774079561233521,3.774104118347168,9.50419575929118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.466796875,0.0,1647.9283447265625,1895.4371337890625,0.0,2749.313720703125,0.9305070042610168,1.0,0.0,3.0,1.0,0.0
