time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006000,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8488298058509827,0.3769083619117737,0.3408868312835693,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8613674640655518,0.3946540057659149,0.3754918575286865,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.858506977558136,0.3904335796833038,0.2745504677295685,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8311251401901245,0.352285236120224,0.3357581496238708,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7238662242889404,0.2287734150886535,1.0421723127365112,285.0339050292969,284.95001220703125,299.1153564453125,296.6141357421875,299.0531616210937,297.2806396484375,285.031982421875,1.0,0.5451653599739075,0.6070729494094849,0.6070729494094849,1.0,1.0,-2.8440964221954346,1.1939795017242432,1.650116801261902,0.5540345907211304,0.9959765672683716,0.9959765672683716,0.0,144.17071533203125,173.0,67077.09375,0.0,2007.0758056640625,1.0,279.1431579589844,283.3938903808594,299.5997009277344,303.8848571777344,293.1499938964844,293.1499938964844,278.8500061035156,32417.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830093264579773,1.0,0.0,0.0,3.774079561233521,3.774104118347168,9.50419575929118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.466796875,0.0,1647.9283447265625,1895.4371337890625,0.0,2749.313720703125,0.9305070042610168,1.0,0.0,3.0,1.0,0.0
18006060,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8348257541656494,0.3775278031826019,0.3421608209609985,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.847342848777771,0.3962819874286651,0.3776961266994476,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8440126180648804,0.3910967707633972,0.2755414545536041,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8180520534515381,0.3535365760326385,0.3375963270664215,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7118663787841797,0.2291209995746612,1.0465642213821411,284.9064636230469,284.95001220703125,299.1987609863281,296.66241455078125,299.082275390625,297.27227783203125,284.9090270996094,1.0,0.5535247325897217,0.6048403382301331,0.6048403382301331,1.0,1.0,-2.8569674491882324,1.1975923776626587,1.6593751907348633,0.5550866723060608,0.8970494270324707,0.8970494270324707,0.0,155.54664611816406,161.0,68223.296875,0.0,2083.550048828125,1.0,278.8565979003906,283.24786376953125,299.68267822265625,304.1207580566406,293.1499938964844,293.1499938964844,279.1499938964844,37649.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377577066421509,1.0,0.0,0.0,3.711513757705689,3.711538791656494,9.191691674459436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.8115234375,0.0,1615.2391357421875,1895.4371337890625,0.0,2820.77294921875,0.9204407334327698,1.0,0.0,3.0,1.0,0.0
18006120,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8348257541656494,0.3775278031826019,0.3421608209609985,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.847342848777771,0.3962819874286651,0.3776961266994476,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8440126180648804,0.3910967707633972,0.2755414545536041,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8180520534515381,0.3535365760326385,0.3375963270664215,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7118663787841797,0.2291209995746612,1.0465642213821411,284.9064636230469,284.95001220703125,299.1987609863281,296.66241455078125,299.082275390625,297.27227783203125,284.9090270996094,1.0,0.5535247325897217,0.6048403382301331,0.6048403382301331,1.0,1.0,-2.8569674491882324,1.1975923776626587,1.6593751907348633,0.5550866723060608,0.8970494270324707,0.8970494270324707,0.0,155.54664611816406,161.0,68223.296875,0.0,2083.550048828125,1.0,278.8565979003906,283.24786376953125,299.68267822265625,304.1207580566406,293.1499938964844,293.1499938964844,279.1499938964844,37649.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377577066421509,1.0,0.0,0.0,3.711513757705689,3.711538791656494,9.191691674459436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.8115234375,0.0,1615.2391357421875,1895.4371337890625,0.0,2820.77294921875,0.9204407334327698,1.0,0.0,3.0,1.0,0.0
18006180,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8346206545829773,0.3792661726474762,0.3434178233146667,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8475744128227234,0.3986404538154602,0.3797060251235962,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8436581492424011,0.3925992846488952,0.2764056026935577,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8181137442588806,0.3554165661334991,0.3391843736171722,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7114318609237671,0.2298623025417328,1.049333930015564,285.0317687988281,284.95001220703125,299.2806396484375,296.7088317871094,299.1151123046875,297.27166748046875,285.0307312011719,1.0,0.5551604628562927,0.602607786655426,0.602607786655426,1.0,1.0,-2.8671669960021973,1.1999611854553225,1.6672056913375854,0.5552995800971985,1.0,1.0,0.0,156.84927368164062,149.0,67936.9375,0.0,2106.927001953125,1.0,279.1433410644531,283.3773803710937,299.69403076171875,304.0421142578125,293.1499938964844,293.1499938964844,278.8500061035156,33159.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831410825252533,1.0,0.0,0.0,3.836124181747437,3.836149454116821,9.819256092669093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.5244140625,0.0,1727.9342041015625,1895.4371337890625,0.0,2761.583251953125,0.9449556469917296,1.0,0.0,3.0,1.0,0.0
18006240,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8346206545829773,0.3792661726474762,0.3434178233146667,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8475744128227234,0.3986404538154602,0.3797060251235962,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8436581492424011,0.3925992846488952,0.2764056026935577,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8181137442588806,0.3554165661334991,0.3391843736171722,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7114318609237671,0.2298623025417328,1.049333930015564,285.0317687988281,284.95001220703125,299.2806396484375,296.7088317871094,299.1151123046875,297.27166748046875,285.0307312011719,1.0,0.5551604628562927,0.602607786655426,0.602607786655426,1.0,1.0,-2.8671669960021973,1.1999611854553225,1.6672056913375854,0.5552995800971985,1.0,1.0,0.0,156.84927368164062,149.0,67936.9375,0.0,2106.927001953125,1.0,279.1433410644531,283.3773803710937,299.69403076171875,304.0421142578125,293.1499938964844,293.1499938964844,278.8500061035156,33159.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831410825252533,1.0,0.0,0.0,3.836124181747437,3.836149454116821,9.819256092669093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.5244140625,0.0,1727.9342041015625,1895.4371337890625,0.0,2761.583251953125,0.9449556469917296,1.0,0.0,3.0,1.0,0.0
18006300,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8375851511955261,0.3797653317451477,0.3440538644790649,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8508780598640442,0.3995780348777771,0.3807005584239959,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8466295003890991,0.3930642306804657,0.2768357098102569,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8211416006088257,0.3561413884162903,0.3399605453014374,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7139747738838196,0.2301128357648849,1.0506093502044678,284.8880615234375,284.95001220703125,299.3209533691406,296.73126220703125,299.12994384765625,297.2693176269531,284.8819580078125,1.0,0.5545989274978638,0.6014915108680725,0.6014915108680725,1.0,1.0,-2.87211537361145,1.2010470628738403,1.6710681915283203,0.5554265379905701,0.9206159114837646,0.9206159114837646,0.0,155.10658264160156,149.0,69111.9609375,0.0,2106.686279296875,1.0,278.8938293457031,283.21026611328125,299.76220703125,304.3020324707031,293.1499938964844,293.1499938964844,278.8500061035156,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370649218559265,1.0,0.0,0.0,3.835794925689697,3.83582067489624,9.81757011686568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.23828125,0.0,1749.8616943359375,1895.4371337890625,0.0,2814.305419921875,0.9452749490737916,1.0,0.0,3.0,1.0,0.0
18006360,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8410271406173706,0.3800072968006134,0.3442175090312958,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8548132181167603,0.400318831205368,0.3813371360301971,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.850171685218811,0.3932999968528747,0.2769604623317718,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8247014880180359,0.3566813170909881,0.3404089212417602,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7169427871704102,0.2302281707525253,1.0508111715316772,284.8983459472656,284.95001220703125,299.3607788085937,296.7531433105469,299.1433410644531,297.26483154296875,284.90106201171875,1.0,0.553244411945343,0.6004353761672974,0.6004353761672974,1.0,1.0,-2.8740122318267822,1.200797200202942,1.6732149124145508,0.554874837398529,0.9060319662094116,0.9060319662094116,0.0,152.67562866210938,137.0,68981.078125,0.0,2097.954345703125,1.0,278.8564453125,283.22662353515625,299.7707214355469,304.26287841796875,293.1499938964844,293.1499938964844,278.54998779296875,37924.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383685946464539,1.0,0.0,0.0,3.7703449726104736,3.7703704833984375,9.485395366937156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.71484375,0.0,1686.0999755859375,1895.4371337890625,0.0,2826.476806640625,0.9336356520652772,1.0,0.0,3.0,1.0,0.0
18006420,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8515865802764893,0.3807438611984253,0.3444796204566955,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8665421605110168,0.4019317626953125,0.3824876844882965,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8610196113586426,0.3939240574836731,0.2771151959896087,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8351642489433289,0.3578618466854095,0.3411672413349151,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7255629301071167,0.2305066734552383,1.050513744354248,284.8978576660156,284.95001220703125,299.4389038085937,296.795166015625,299.1705627441406,297.2580261230469,284.8994140625,1.0,0.5489903092384338,0.5983232259750366,0.5983232259750366,1.0,1.0,-2.8764493465423584,1.1996798515319824,1.6767696142196655,0.5533415079116821,0.8460738658905029,0.8460738658905029,0.0,145.50128173828125,125.0,69193.609375,0.0,2066.854248046875,1.0,278.5577697753906,283.2042236328125,299.7964782714844,304.3135986328125,293.1499938964844,293.1499938964844,278.8500061035156,40107.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408071994781494,1.0,0.0,0.0,3.558804750442505,3.558828830718994,8.450874133814068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3974609375,0.0,1464.0242919921875,1895.4371337890625,0.0,2849.257568359375,0.8891072273254395,1.0,0.0,3.0,1.0,0.0
18006480,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8515865802764893,0.3807438611984253,0.3444796204566955,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8665421605110168,0.4019317626953125,0.3824876844882965,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8610196113586426,0.3939240574836731,0.2771151959896087,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8351642489433289,0.3578618466854095,0.3411672413349151,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7255629301071167,0.2305066734552383,1.050513744354248,284.8978576660156,284.95001220703125,299.4389038085937,296.795166015625,299.1705627441406,297.2580261230469,284.8994140625,1.0,0.5489903092384338,0.5983232259750366,0.5983232259750366,1.0,1.0,-2.8764493465423584,1.1996798515319824,1.6767696142196655,0.5533415079116821,0.8460738658905029,0.8460738658905029,0.0,145.50128173828125,125.0,69193.609375,0.0,2066.854248046875,1.0,278.5577697753906,283.2042236328125,299.7964782714844,304.3135986328125,293.1499938964844,293.1499938964844,278.8500061035156,40107.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408071994781494,1.0,0.0,0.0,3.558804750442505,3.558828830718994,8.450874133814068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3974609375,0.0,1464.0242919921875,1895.4371337890625,0.0,2849.257568359375,0.8891072273254395,1.0,0.0,3.0,1.0,0.0
18006540,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8696770071983337,0.3828893303871155,0.3457730412483215,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8857879042625427,0.4045692086219787,0.3843644559383392,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8793620467185974,0.3957120776176452,0.2778947949409485,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8523406982421875,0.3599639236927032,0.3425587117671966,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7394952178001404,0.2314452230930328,1.0521165132522583,285.0042419433594,284.95001220703125,299.51470947265625,296.8345947265625,299.2032165527344,297.2620849609375,285.00390625,1.0,0.5437806248664856,0.5962110757827759,0.5962110757827759,1.0,1.0,-2.884788990020752,1.2012158632278442,1.6835731267929075,0.5530397295951843,0.9414022564888,0.9414022564888,0.0,135.48703002929688,113.0,68904.9140625,0.0,2031.5087890625,1.0,278.8417663574219,283.3179626464844,299.81060791015625,304.2255554199219,293.1499938964844,293.1499938964844,278.54998779296875,33621.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324679136276245,1.0,0.0,0.0,3.679112911224365,3.679136991500856,9.031908803081024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.794921875,0.0,1547.8653564453125,1895.4371337890625,0.0,2771.43115234375,0.9099656939506532,1.0,0.0,3.0,1.0,0.0
18006600,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8696770071983337,0.3828893303871155,0.3457730412483215,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8857879042625427,0.4045692086219787,0.3843644559383392,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8793620467185974,0.3957120776176452,0.2778947949409485,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8523406982421875,0.3599639236927032,0.3425587117671966,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7394952178001404,0.2314452230930328,1.0521165132522583,285.0042419433594,284.95001220703125,299.51470947265625,296.8345947265625,299.2032165527344,297.2620849609375,285.00390625,1.0,0.5437806248664856,0.5962110757827759,0.5962110757827759,1.0,1.0,-2.884788990020752,1.2012158632278442,1.6835731267929075,0.5530397295951843,0.9414022564888,0.9414022564888,0.0,135.48703002929688,113.0,68904.9140625,0.0,2031.5087890625,1.0,278.8417663574219,283.3179626464844,299.81060791015625,304.2255554199219,293.1499938964844,293.1499938964844,278.54998779296875,33621.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324679136276245,1.0,0.0,0.0,3.679112911224365,3.679136991500856,9.031908803081024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.794921875,0.0,1547.8653564453125,1895.4371337890625,0.0,2771.43115234375,0.9099656939506532,1.0,0.0,3.0,1.0,0.0
18006660,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8916098475456238,0.3839503228664398,0.3465694487094879,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9091252088546752,0.4064957499504089,0.3859367072582245,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9015547633171082,0.39665687084198,0.278399258852005,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8735445141792297,0.3614274263381958,0.3436826765537262,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7566373944282532,0.2320076674222946,1.053164005279541,284.91748046875,284.95001220703125,299.5879821777344,296.8712463378906,299.2303466796875,297.2586975097656,284.9187927246094,1.0,0.5379400253295898,0.5942524671554565,0.5942524671554565,1.0,1.0,-2.8908591270446777,1.2018249034881592,1.689034104347229,0.5524595975875854,0.8647142052650452,0.8647142052650452,0.0,125.0107421875,101.0,69671.3515625,0.0,1989.9268798828125,1.0,278.55792236328125,283.21173095703125,299.8818054199219,304.4233093261719,293.1499938964844,293.1499938964844,278.8500061035156,38087.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838057279586792,1.0,0.0,0.0,3.577683687210083,3.577707529067993,8.540773137610813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.3193359375,0.0,1469.4979248046875,1895.4371337890625,0.0,2823.56982421875,0.8911625742912292,1.0,0.0,3.0,1.0,0.0
18006720,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8916098475456238,0.3839503228664398,0.3465694487094879,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9091252088546752,0.4064957499504089,0.3859367072582245,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9015547633171082,0.39665687084198,0.278399258852005,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8735445141792297,0.3614274263381958,0.3436826765537262,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7566373944282532,0.2320076674222946,1.053164005279541,284.91748046875,284.95001220703125,299.5879821777344,296.8712463378906,299.2303466796875,297.2586975097656,284.9187927246094,1.0,0.5379400253295898,0.5942524671554565,0.5942524671554565,1.0,1.0,-2.8908591270446777,1.2018249034881592,1.689034104347229,0.5524595975875854,0.8647142052650452,0.8647142052650452,0.0,125.0107421875,101.0,69671.3515625,0.0,1989.9268798828125,1.0,278.55792236328125,283.21173095703125,299.8818054199219,304.4233093261719,293.1499938964844,293.1499938964844,278.8500061035156,38087.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838057279586792,1.0,0.0,0.0,3.577683687210083,3.577707529067993,8.540773137610813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.3193359375,0.0,1469.4979248046875,1895.4371337890625,0.0,2823.56982421875,0.8911625742912292,1.0,0.0,3.0,1.0,0.0
18006780,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9224623441696168,0.3859412968158722,0.3476788401603699,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9431385397911072,0.4090731739997864,0.3877189755439758,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9338441491127014,0.3983315229415893,0.2790732681751251,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9023029208183287,0.3634592294692993,0.3449726998806,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7803930044174194,0.2329503893852234,1.0546460151672363,285.01434326171875,284.95001220703125,299.6584167480469,296.90484619140625,299.2602233886719,297.2621154785156,285.0122375488281,1.0,0.5317355990409851,0.5922937989234924,0.5922937989234924,1.0,1.0,-2.898470640182495,1.2031265497207642,1.695344090461731,0.5520416498184204,0.9630531668663024,0.9630531668663024,0.0,113.6016616821289,89.0,69455.2578125,0.0,1946.075927734375,1.0,278.8427429199219,283.3144836425781,299.88897705078125,304.3421325683594,293.1499938964844,293.1499938964844,278.54998779296875,32877.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316920399665833,1.0,0.0,0.0,3.7145185470581055,3.714542865753174,9.206581239595836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.677734375,0.0,1582.3638916015625,1895.4371337890625,0.0,2764.202392578125,0.917291224002838,1.0,0.0,3.0,1.0,0.0
18006840,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9224623441696168,0.3859412968158722,0.3476788401603699,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9431385397911072,0.4090731739997864,0.3877189755439758,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9338441491127014,0.3983315229415893,0.2790732681751251,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9023029208183287,0.3634592294692993,0.3449726998806,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7803930044174194,0.2329503893852234,1.0546460151672363,285.01434326171875,284.95001220703125,299.6584167480469,296.90484619140625,299.2602233886719,297.2621154785156,285.0122375488281,1.0,0.5317355990409851,0.5922937989234924,0.5922937989234924,1.0,1.0,-2.898470640182495,1.2031265497207642,1.695344090461731,0.5520416498184204,0.9630531668663024,0.9630531668663024,0.0,113.6016616821289,89.0,69455.2578125,0.0,1946.075927734375,1.0,278.8427429199219,283.3144836425781,299.88897705078125,304.3421325683594,293.1499938964844,293.1499938964844,278.54998779296875,32877.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316920399665833,1.0,0.0,0.0,3.7145185470581055,3.714542865753174,9.206581239595836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.677734375,0.0,1582.3638916015625,1895.4371337890625,0.0,2764.202392578125,0.917291224002838,1.0,0.0,3.0,1.0,0.0
18006900,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.942151665687561,0.3864638209342956,0.3481994271278381,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9622626900672911,0.4100459516048431,0.3886011838912964,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9531443119049072,0.3988000452518463,0.2793981730937958,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9208185076713562,0.3641921281814575,0.3456105589866638,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7949130535125732,0.2332515716552734,1.0554474592208862,284.8782958984375,284.95001220703125,299.6924743652344,296.9204406738281,299.2727355957031,297.2605895996094,284.8748474121094,1.0,0.5285781025886536,0.5913144946098328,0.5913144946098328,1.0,1.0,-2.902282953262329,1.2037537097930908,1.6985291242599487,0.5519000887870789,0.8720819354057312,0.8720819354057312,0.0,107.8516845703125,89.0,70409.390625,0.0,1923.8404541015625,1.0,278.5962219238281,283.16131591796875,299.9498291015625,304.5889587402344,293.1499938964844,293.1499938964844,278.54998779296875,37030.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371760845184326,1.0,0.0,0.0,3.6907413005828857,3.690765857696533,9.08909214558662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.2529296875,0.0,1586.764404296875,1895.4371337890625,0.0,2815.343017578125,0.9129656553268432,1.0,0.0,3.0,1.0,0.0
18006960,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9614572525024414,0.3868243992328644,0.3483125269412994,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9799940586090088,0.4108894765377044,0.3891821503639221,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.971486508846283,0.3991174697875976,0.2794640362262726,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9411608576774596,0.3647985458374023,0.3459738790988922,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8100151419639587,0.2334528118371963,1.0553877353668213,284.91033935546875,284.95001220703125,299.7257385253906,296.9351806640625,299.28387451171875,297.2574462890625,284.9123229980469,1.0,0.5252479910850525,0.5903000831604004,0.5903000831604004,1.0,1.0,-2.9035630226135254,1.203198790550232,1.7003642320632937,0.5511000752449036,0.8735347986221313,0.8735347986221313,0.0,102.38160705566406,107.0,70223.703125,0.0,1898.838623046875,1.0,278.5574645996094,283.1946716308594,299.9502868652344,304.5326843261719,293.1499938964844,293.1499938964844,278.8500061035156,38116.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381791710853577,1.0,0.0,0.0,3.618619918823242,3.618643999099731,8.737339953768242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.947265625,0.0,1514.236083984375,1895.4371337890625,0.0,2824.707763671875,0.9002588987350464,1.0,0.0,3.0,1.0,0.0
18007020,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9632437825202942,0.3887105286121368,0.3497388660907745,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9819737076759338,0.4134023189544678,0.3913431465625763,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9729183912277222,0.4006865322589874,0.2803874909877777,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9433308243751526,0.3667383193969726,0.3476208448410034,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8112043738365173,0.2343280613422393,1.058732509613037,285.0162048339844,284.95001220703125,299.7896728515625,296.9620361328125,299.3105163574219,297.2601928710937,285.0143737792969,1.0,0.5277587175369263,0.5882712602615356,0.5882712602615356,1.0,1.0,-2.9149715900421143,1.2060754299163818,1.7088960409164429,0.5512735843658447,0.9760411977767944,0.9760411977767944,0.0,102.6853256225586,125.0,70019.1328125,0.0,1918.87255859375,1.0,278.84307861328125,283.3049621582031,299.94805908203125,304.4395446777344,293.1499938964844,293.1499938964844,278.54998779296875,32908.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321285843849182,1.0,0.0,0.0,3.752761125564575,3.752785682678223,9.397127769261716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.166015625,0.0,1626.747314453125,1895.4371337890625,0.0,2768.26953125,0.9259756803512572,1.0,0.0,3.0,1.0,0.0
18007080,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9632437825202942,0.3887105286121368,0.3497388660907745,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9819737076759338,0.4134023189544678,0.3913431465625763,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9729183912277222,0.4006865322589874,0.2803874909877777,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9433308243751526,0.3667383193969726,0.3476208448410034,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8112043738365173,0.2343280613422393,1.058732509613037,285.0162048339844,284.95001220703125,299.7896728515625,296.9620361328125,299.3105163574219,297.2601928710937,285.0143737792969,1.0,0.5277587175369263,0.5882712602615356,0.5882712602615356,1.0,1.0,-2.9149715900421143,1.2060754299163818,1.7088960409164429,0.5512735843658447,0.9760411977767944,0.9760411977767944,0.0,102.6853256225586,125.0,70019.1328125,0.0,1918.87255859375,1.0,278.84307861328125,283.3049621582031,299.94805908203125,304.4395446777344,293.1499938964844,293.1499938964844,278.54998779296875,32908.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321285843849182,1.0,0.0,0.0,3.752761125564575,3.752785682678223,9.397127769261716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.166015625,0.0,1626.747314453125,1895.4371337890625,0.0,2768.26953125,0.9259756803512572,1.0,0.0,3.0,1.0,0.0
18007140,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9373451471328736,0.3893842995166778,0.3509498834609985,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.95932936668396,0.4150758981704712,0.3934661746025085,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9480199813842772,0.4012878239154815,0.2812379002571106,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9170124530792236,0.367905706167221,0.3492539525032043,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7909516096115112,0.2346683293581009,1.062517523765564,284.9091186523437,284.95001220703125,299.8500061035156,296.9851379394531,299.3302917480469,297.2540588378906,284.9114074707031,1.0,0.5348336696624756,0.5862424373626709,0.5862424373626709,1.0,1.0,-2.9265198707580566,1.2089389562606812,1.7175809144973757,0.5516262650489807,0.8847880959510803,0.8847880959510803,0.0,111.0607681274414,143.0,70936.875,0.0,1979.5533447265625,1.0,278.556884765625,283.17974853515625,300.002685546875,304.631591796875,293.1499938964844,293.1499938964844,278.8500061035156,37980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390679359436035,1.0,0.0,0.0,3.6662962436676025,3.66632080078125,8.969090572463756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.423828125,0.0,1566.2591552734375,1895.4371337890625,0.0,2833.00830078125,0.9107688665390016,1.0,0.0,3.0,1.0,0.0
18007200,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9373451471328736,0.3893842995166778,0.3509498834609985,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.95932936668396,0.4150758981704712,0.3934661746025085,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9480199813842772,0.4012878239154815,0.2812379002571106,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9170124530792236,0.367905706167221,0.3492539525032043,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7909516096115112,0.2346683293581009,1.062517523765564,284.9091186523437,284.95001220703125,299.8500061035156,296.9851379394531,299.3302917480469,297.2540588378906,284.9114074707031,1.0,0.5348336696624756,0.5862424373626709,0.5862424373626709,1.0,1.0,-2.9265198707580566,1.2089389562606812,1.7175809144973757,0.5516262650489807,0.8847880959510803,0.8847880959510803,0.0,111.0607681274414,143.0,70936.875,0.0,1979.5533447265625,1.0,278.556884765625,283.17974853515625,300.002685546875,304.631591796875,293.1499938964844,293.1499938964844,278.8500061035156,37980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390679359436035,1.0,0.0,0.0,3.6662962436676025,3.66632080078125,8.969090572463756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.423828125,0.0,1566.2591552734375,1895.4371337890625,0.0,2833.00830078125,0.9107688665390016,1.0,0.0,3.0,1.0,0.0
18007260,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9050641655921936,0.3910211324691772,0.3525856435298919,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9273238182067872,0.4174034595489502,0.3959152102470398,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9148354530334472,0.4026310741901397,0.2823441326618194,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8878705501556396,0.3696256279945373,0.3511581420898437,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7665391564369202,0.2353110909461975,1.0670586824417114,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,299.3533935546875,297.2550964355469,285.01983642578125,1.0,0.5445231199264526,0.5841370820999146,0.5841370820999146,1.0,1.0,-2.9404988288879395,1.2127859592437744,1.7277129888534546,0.5522264242172241,0.9934653043746948,0.9934653043746948,0.0,123.3040008544922,161.0,70724.2890625,0.0,2064.19482421875,1.0,278.8434143066406,283.2958374023437,299.9940490722656,304.5331115722656,293.1499938964844,293.1499938964844,278.54998779296875,32907.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334193825721741,1.0,0.0,0.0,3.798672676086426,3.798697710037232,9.628464567867925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.33203125,0.0,1680.8656005859375,1895.4371337890625,0.0,2780.29931640625,0.9363703727722168,1.0,0.0,3.0,1.0,0.0
18007320,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9050641655921936,0.3910211324691772,0.3525856435298919,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9273238182067872,0.4174034595489502,0.3959152102470398,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9148354530334472,0.4026310741901397,0.2823441326618194,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8878705501556396,0.3696256279945373,0.3511581420898437,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7665391564369202,0.2353110909461975,1.0670586824417114,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,299.3533935546875,297.2550964355469,285.01983642578125,1.0,0.5445231199264526,0.5841370820999146,0.5841370820999146,1.0,1.0,-2.9404988288879395,1.2127859592437744,1.7277129888534546,0.5522264242172241,0.9934653043746948,0.9934653043746948,0.0,123.3040008544922,161.0,70724.2890625,0.0,2064.19482421875,1.0,278.8434143066406,283.2958374023437,299.9940490722656,304.5331115722656,293.1499938964844,293.1499938964844,278.54998779296875,32907.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334193825721741,1.0,0.0,0.0,3.798672676086426,3.798697710037232,9.628464567867925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.33203125,0.0,1680.8656005859375,1895.4371337890625,0.0,2780.29931640625,0.9363703727722168,1.0,0.0,3.0,1.0,0.0
18007380,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8755859136581421,0.3914397954940796,0.3538374304771423,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8956315517425537,0.4188754558563232,0.3981305956840515,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8841975331306458,0.4029966592788696,0.2832402288913727,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8597902655601501,0.3705590665340423,0.3528530597686767,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7429515719413757,0.2354126870632171,1.0710848569869995,284.9047546386719,284.95001220703125,299.9667053222656,297.0271301269531,299.37109375,297.2473449707031,284.9071655273437,1.0,0.5555977821350098,0.5820316672325134,0.5820316672325134,1.0,1.0,-2.9526286125183105,1.2157236337661743,1.7369049787521362,0.5525115132331848,0.8962133526802063,0.8962133526802063,0.0,138.5706024169922,179.0,71701.4453125,0.0,2161.649169921875,1.0,278.5565185546875,283.1605834960937,300.0451354980469,304.7252197265625,293.1499938964844,293.1499938964844,278.8500061035156,37930.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404169082641602,1.0,0.0,0.0,3.7205755710601807,3.7206006050109854,9.236630376108224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.591796875,0.0,1627.8377685546875,1895.4371337890625,0.0,2845.610595703125,0.9227381348609924,1.0,0.0,3.0,1.0,0.0
18007440,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8755859136581421,0.3914397954940796,0.3538374304771423,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8956315517425537,0.4188754558563232,0.3981305956840515,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8841975331306458,0.4029966592788696,0.2832402288913727,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8597902655601501,0.3705590665340423,0.3528530597686767,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7429515719413757,0.2354126870632171,1.0710848569869995,284.9047546386719,284.95001220703125,299.9667053222656,297.0271301269531,299.37109375,297.2473449707031,284.9071655273437,1.0,0.5555977821350098,0.5820316672325134,0.5820316672325134,1.0,1.0,-2.9526286125183105,1.2157236337661743,1.7369049787521362,0.5525115132331848,0.8962133526802063,0.8962133526802063,0.0,138.5706024169922,179.0,71701.4453125,0.0,2161.649169921875,1.0,278.5565185546875,283.1605834960937,300.0451354980469,304.7252197265625,293.1499938964844,293.1499938964844,278.8500061035156,37930.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404169082641602,1.0,0.0,0.0,3.7205755710601807,3.7206006050109854,9.236630376108224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.591796875,0.0,1627.8377685546875,1895.4371337890625,0.0,2845.610595703125,0.9227381348609924,1.0,0.0,3.0,1.0,0.0
18007500,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8624751567840576,0.3920935392379761,0.3544406592845917,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8822208046913147,0.4199002087116241,0.3992061913013458,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.870720386505127,0.4034827053546905,0.2836496531963348,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8474579453468323,0.3712482154369354,0.3536486029624939,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7326126098632812,0.235585480928421,1.0728453397750854,285.0335693359375,284.95001220703125,299.995849609375,297.0375061035156,299.3817138671875,297.2465209960937,285.036865234375,1.0,0.5613598227500916,0.5809789896011353,0.5809789896011353,1.0,1.0,-2.958205461502075,1.216970920562744,1.7412346601486206,0.5524207353591919,0.988046944141388,0.988046944141388,0.0,146.7663116455078,179.0,71070.1328125,0.0,2212.662841796875,1.0,278.8039245605469,283.2999572753906,300.0126953125,304.53057861328125,293.1499938964844,293.1499938964844,278.8500061035156,33830.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355257511138916,1.0,0.0,0.0,3.772678852081299,3.772703647613525,9.49714262787893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.9248046875,0.0,1657.204833984375,1895.4371337890625,0.0,2799.942138671875,0.932916224002838,1.0,0.0,3.0,1.0,0.0
18007560,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8515353798866272,0.3929572105407715,0.355469673871994,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8708078265190125,0.4210821390151977,0.4005939364433288,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8593246340751648,0.4041240811347961,0.2843043208122253,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8370766043663025,0.3720608651638031,0.354700893163681,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7237277626991272,0.2358548045158386,1.0754140615463257,285.02642822265625,284.95001220703125,300.02496337890625,297.0477905273437,299.3934020996094,297.2475891113281,285.0252990722656,1.0,0.5673491954803467,0.5798711776733398,0.5798711776733398,1.0,1.0,-2.96624755859375,1.2192416191101074,1.747006058692932,0.5528302192687988,1.0,1.0,0.0,154.897705078125,197.0,71392.328125,0.0,2267.8974609375,1.0,278.8435974121094,283.287109375,300.03521728515625,304.61932373046875,293.1499938964844,293.1499938964844,278.54998779296875,33223.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347049355506897,1.0,0.0,0.0,3.84130334854126,3.841328859329224,9.845788326856564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.6025390625,0.0,1734.7352294921875,1895.4371337890625,0.0,2792.285888671875,0.946235716342926,1.0,0.0,3.0,1.0,0.0
18007620,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8308913707733154,0.3933270275592804,0.3567719459533691,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8493735194206238,0.4224805533885956,0.4028365314006805,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8379663228988647,0.4042785763740539,0.2851298451423645,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8172591328620911,0.3727811276912689,0.3562958836555481,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7053959369659424,0.2357916235923767,1.079140543937683,284.9014892578125,284.95001220703125,300.08306884765625,297.0682373046875,299.410400390625,297.2394714355469,284.9034729003906,1.0,0.5793713927268982,0.5776556134223938,0.5776556134223938,1.0,1.0,-2.9779064655303955,1.2217305898666382,1.7561757564544678,0.5527464747428894,0.906978964805603,0.906978964805603,0.0,172.5294647216797,185.0,72427.9375,0.0,2378.163818359375,1.0,278.55694580078125,283.14227294921875,300.0855407714844,304.8139038085937,293.1499938964844,293.1499938964844,278.25,37848.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415420055389404,1.0,0.0,0.0,3.7734763622283936,3.773501873016357,9.501158046987256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.6181640625,0.0,1689.2303466796875,1895.4371337890625,0.0,2856.12548828125,0.9342367649078368,1.0,0.0,3.0,1.0,0.0
18007680,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8308913707733154,0.3933270275592804,0.3567719459533691,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8493735194206238,0.4224805533885956,0.4028365314006805,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8379663228988647,0.4042785763740539,0.2851298451423645,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8172591328620911,0.3727811276912689,0.3562958836555481,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7053959369659424,0.2357916235923767,1.079140543937683,284.9014892578125,284.95001220703125,300.08306884765625,297.0682373046875,299.410400390625,297.2394714355469,284.9034729003906,1.0,0.5793713927268982,0.5776556134223938,0.5776556134223938,1.0,1.0,-2.9779064655303955,1.2217305898666382,1.7561757564544678,0.5527464747428894,0.906978964805603,0.906978964805603,0.0,172.5294647216797,185.0,72427.9375,0.0,2378.163818359375,1.0,278.55694580078125,283.14227294921875,300.0855407714844,304.8139038085937,293.1499938964844,293.1499938964844,278.25,37848.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415420055389404,1.0,0.0,0.0,3.7734763622283936,3.773501873016357,9.501158046987256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.6181640625,0.0,1689.2303466796875,1895.4371337890625,0.0,2856.12548828125,0.9342367649078368,1.0,0.0,3.0,1.0,0.0
18007740,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8252363204956055,0.3936489820480346,0.3571480214595794,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8440524339675903,0.4237809181213379,0.4041990041732788,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8320678472518921,0.4043114185333252,0.2852503657341003,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8117640614509583,0.3733624517917633,0.3570000827312469,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6996622681617737,0.235581025481224,1.0790748596191406,284.898193359375,284.95001220703125,300.1410217285156,297.0884094238281,299.4268798828125,297.23126220703125,284.8990478515625,1.0,0.5822873711585999,0.575439989566803,0.575439989566803,1.0,1.0,-2.980914354324341,1.2203160524368286,1.7605983018875122,0.5506424307823181,0.8473924994468689,0.8473924994468689,0.0,178.04299926757812,173.0,72558.2578125,0.0,2411.662109375,1.0,278.25787353515625,283.1159973144531,300.0909423828125,304.841796875,293.1499938964844,293.1499938964844,278.54998779296875,39940.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441367745399475,1.0,0.0,0.0,3.569434642791748,3.569458484649658,8.501433512719814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.091796875,0.0,1474.1986083984375,1895.4371337890625,0.0,2880.388427734375,0.8910744190216064,1.0,0.0,3.0,1.0,0.0
18007800,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8252363204956055,0.3936489820480346,0.3571480214595794,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8440524339675903,0.4237809181213379,0.4041990041732788,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8320678472518921,0.4043114185333252,0.2852503657341003,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8117640614509583,0.3733624517917633,0.3570000827312469,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6996622681617737,0.235581025481224,1.0790748596191406,284.898193359375,284.95001220703125,300.1410217285156,297.0884094238281,299.4268798828125,297.23126220703125,284.8990478515625,1.0,0.5822873711585999,0.575439989566803,0.575439989566803,1.0,1.0,-2.980914354324341,1.2203160524368286,1.7605983018875122,0.5506424307823181,0.8473924994468689,0.8473924994468689,0.0,178.04299926757812,173.0,72558.2578125,0.0,2411.662109375,1.0,278.25787353515625,283.1159973144531,300.0909423828125,304.841796875,293.1499938964844,293.1499938964844,278.54998779296875,39940.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441367745399475,1.0,0.0,0.0,3.569434642791748,3.569458484649658,8.501433512719814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.091796875,0.0,1474.1986083984375,1895.4371337890625,0.0,2880.388427734375,0.8910744190216064,1.0,0.0,3.0,1.0,0.0
