time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007860,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8297520279884338,0.3953887224197387,0.3583424389362335,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8491551876068115,0.4261266589164734,0.4060753285884857,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8362969756126404,0.4055140912532806,0.285827487707138,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8162980079650879,0.3748804330825805,0.3581154346466064,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7033659815788269,0.2360398769378662,1.0798243284225464,284.9989929199219,284.95001220703125,300.1988220214844,297.1082458496094,299.4501953125,297.234619140625,284.9987487792969,1.0,0.5810893177986145,0.5732857584953308,0.5732857584953308,1.0,1.0,-2.9875354766845703,1.2205610275268557,1.7669743299484253,0.5492357015609741,0.9374521374702454,0.9374521374702454,0.0,174.93008422851562,161.0,72133.671875,0.0,2407.919921875,1.0,278.5418395996094,283.2276306152344,300.0874328613281,304.72607421875,293.1499938964844,293.1499938964844,278.25,33860.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366482257843018,1.0,0.0,0.0,3.6791045665740967,3.679128408432007,9.031866738951068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.458984375,0.0,1549.6549072265625,1895.4371337890625,0.0,2810.416015625,0.9101741313934326,1.0,0.0,3.0,1.0,0.0
18007920,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8297520279884338,0.3953887224197387,0.3583424389362335,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8491551876068115,0.4261266589164734,0.4060753285884857,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8362969756126404,0.4055140912532806,0.285827487707138,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8162980079650879,0.3748804330825805,0.3581154346466064,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7033659815788269,0.2360398769378662,1.0798243284225464,284.9989929199219,284.95001220703125,300.1988220214844,297.1082458496094,299.4501953125,297.234619140625,284.9987487792969,1.0,0.5810893177986145,0.5732857584953308,0.5732857584953308,1.0,1.0,-2.9875354766845703,1.2205610275268557,1.7669743299484253,0.5492357015609741,0.9374521374702454,0.9374521374702454,0.0,174.93008422851562,161.0,72133.671875,0.0,2407.919921875,1.0,278.5418395996094,283.2276306152344,300.0874328613281,304.72607421875,293.1499938964844,293.1499938964844,278.25,33860.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366482257843018,1.0,0.0,0.0,3.6791045665740967,3.679128408432007,9.031866738951068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.458984375,0.0,1549.6549072265625,1895.4371337890625,0.0,2810.416015625,0.9101741313934326,1.0,0.0,3.0,1.0,0.0
18007980,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8379455804824829,0.3960652649402618,0.3589319884777069,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8584297895431519,0.4277746081352234,0.4075307250022888,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8444209098815918,0.4059159755706787,0.2860576808452606,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8245103359222412,0.3757843375205993,0.3588574826717376,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7106950879096985,0.2361656129360199,1.07958984375,284.918701171875,284.95001220703125,300.2563781738281,297.1277770996094,299.4686889648437,297.2304992675781,284.9196472167969,1.0,0.5774503350257874,0.5711314678192139,0.5711314678192139,1.0,1.0,-2.9908876419067383,1.2192918062210083,1.77159583568573,0.5471906065940857,0.8632787466049194,0.8632787466049194,0.0,168.30674743652344,149.0,72733.84375,0.0,2380.266357421875,1.0,278.257568359375,283.1279602050781,300.1370849609375,304.89166259765625,293.1499938964844,293.1499938964844,278.54998779296875,38204.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417857885360718,1.0,0.0,0.0,3.569629669189453,3.569653272628784,8.502362334183999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.1533203125,0.0,1461.7071533203125,1895.4371337890625,0.0,2858.404296875,0.8896163702011108,1.0,0.0,3.0,1.0,0.0
18008040,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8379455804824829,0.3960652649402618,0.3589319884777069,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8584297895431519,0.4277746081352234,0.4075307250022888,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8444209098815918,0.4059159755706787,0.2860576808452606,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8245103359222412,0.3757843375205993,0.3588574826717376,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7106950879096985,0.2361656129360199,1.07958984375,284.918701171875,284.95001220703125,300.2563781738281,297.1277770996094,299.4686889648437,297.2304992675781,284.9196472167969,1.0,0.5774503350257874,0.5711314678192139,0.5711314678192139,1.0,1.0,-2.9908876419067383,1.2192918062210083,1.77159583568573,0.5471906065940857,0.8632787466049194,0.8632787466049194,0.0,168.30674743652344,149.0,72733.84375,0.0,2380.266357421875,1.0,278.257568359375,283.1279602050781,300.1370849609375,304.89166259765625,293.1499938964844,293.1499938964844,278.54998779296875,38204.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417857885360718,1.0,0.0,0.0,3.569629669189453,3.569653272628784,8.502362334183999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.1533203125,0.0,1461.7071533203125,1895.4371337890625,0.0,2858.404296875,0.8896163702011108,1.0,0.0,3.0,1.0,0.0
18008100,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.843532383441925,0.3968266248703003,0.3592149615287781,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8646966814994812,0.4289011657238006,0.4082389771938324,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8500096201896667,0.4064486920833587,0.2861547470092773,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8299649953842163,0.3764975666999817,0.3591988384723663,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7154420614242554,0.2364004850387573,1.0793216228485107,285.028564453125,284.95001220703125,300.2850646972656,297.1374206542969,299.4797668457031,297.2315673828125,285.03009033203125,1.0,0.5750336050987244,0.5700543522834778,0.5700543522834778,1.0,1.0,-2.992278814315796,1.2185288667678833,1.7737499475479126,0.5459959506988525,0.9439409971237184,0.9439409971237184,0.0,163.99383544921875,149.0,72124.203125,0.0,2360.794677734375,1.0,278.5003967285156,283.2492370605469,300.108154296875,304.7001037597656,293.1499938964844,293.1499938964844,278.54998779296875,33731.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366799354553223,1.0,0.0,0.0,3.626930952072144,3.626954317092896,8.777520861258381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.955078125,0.0,1490.7862548828125,1895.4371337890625,0.0,2810.71240234375,0.9002475738525391,1.0,0.0,3.0,1.0,0.0
18008160,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8507182002067566,0.3976927995681762,0.3598057925701141,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8726015090942383,0.4301225841045379,0.4091814756393432,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8571857213973999,0.407084971666336,0.2864458560943603,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8368219137191772,0.3773010075092315,0.3597469627857208,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7212210893630981,0.2367168068885803,1.0797096490859983,285.0057067871094,284.95001220703125,300.3136901855469,297.1469421386719,299.4915771484375,297.2338562011719,285.0038146972656,1.0,0.5724622011184692,0.5690404772758484,0.5690404772758484,1.0,1.0,-2.995595932006836,1.2186824083328247,1.7769135236740112,0.5453205704689026,0.9517248272895812,0.9517248272895812,0.0,159.00599670410156,137.0,72396.6875,0.0,2341.333251953125,1.0,278.54248046875,283.2244567871094,300.13153076171875,304.7877502441406,293.1499938964844,293.1499938964844,278.25,33181.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835666835308075,1.0,0.0,0.0,3.6976194381713854,3.697643518447876,9.123001518673846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.853515625,0.0,1565.4300537109375,1895.4371337890625,0.0,2801.25830078125,0.9137691855430604,1.0,0.0,3.0,1.0,0.0
18008220,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8659871816635132,0.3982329666614532,0.3601621091365814,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8895140290260315,0.4317308664321899,0.4104821681976318,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8725835084915161,0.4074135720729828,0.2865385711193084,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8515371680259705,0.3781572580337524,0.3603269159793854,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7330641150474548,0.2368741780519485,1.079064965248108,284.91259765625,284.95001220703125,300.3707580566406,297.16571044921875,299.5094299316406,297.229248046875,284.91387939453125,1.0,0.5666390061378479,0.5670127272605896,0.5670127272605896,1.0,1.0,-2.9976284503936768,1.2169172763824463,1.78071129322052,0.5430423617362976,0.8673932552337646,0.8673932552337646,0.0,148.95681762695312,125.0,72998.1640625,0.0,2293.634033203125,1.0,278.2574157714844,283.114990234375,300.1776428222656,304.9520874023437,293.1499938964844,293.1499938964844,278.54998779296875,38189.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413576483726501,1.0,0.0,0.0,3.5915675163269043,3.5915913581848145,8.60718955664197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.515625,0.0,1485.244384765625,1895.4371337890625,0.0,2854.402099609375,0.89439857006073,1.0,0.0,3.0,1.0,0.0
18008280,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8659871816635132,0.3982329666614532,0.3601621091365814,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8895140290260315,0.4317308664321899,0.4104821681976318,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8725835084915161,0.4074135720729828,0.2865385711193084,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8515371680259705,0.3781572580337524,0.3603269159793854,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7330641150474548,0.2368741780519485,1.079064965248108,284.91259765625,284.95001220703125,300.3707580566406,297.16571044921875,299.5094299316406,297.229248046875,284.91387939453125,1.0,0.5666390061378479,0.5670127272605896,0.5670127272605896,1.0,1.0,-2.9976284503936768,1.2169172763824463,1.78071129322052,0.5430423617362976,0.8673932552337646,0.8673932552337646,0.0,148.95681762695312,125.0,72998.1640625,0.0,2293.634033203125,1.0,278.2574157714844,283.114990234375,300.1776428222656,304.9520874023437,293.1499938964844,293.1499938964844,278.54998779296875,38189.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413576483726501,1.0,0.0,0.0,3.5915675163269043,3.5915913581848145,8.60718955664197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.515625,0.0,1485.244384765625,1895.4371337890625,0.0,2854.402099609375,0.89439857006073,1.0,0.0,3.0,1.0,0.0
18008340,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8865932822227478,0.399807721376419,0.3608936071395874,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9120022058486938,0.4340918064117431,0.4120527505874634,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8932085633277893,0.4085685014724731,0.286847174167633,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8713478446006775,0.3796660304069519,0.3611195683479309,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7486810684204102,0.2374596297740936,1.0789583921432495,285.0035400390625,284.95001220703125,300.427490234375,297.1840515136719,299.53192138671875,297.23272705078125,285.0015869140625,1.0,0.5603689551353455,0.5649849772453308,0.5649849772453308,1.0,1.0,-3.00158429145813,1.215989351272583,1.7855950593948364,0.5409823656082153,0.9562039971351624,0.9562039971351624,0.0,137.72067260742188,113.0,72622.203125,0.0,2243.2216796875,1.0,278.5428161621094,283.21533203125,300.169189453125,304.84197998046875,293.1499938964844,293.1499938964844,278.25,33249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352945446968079,1.0,0.0,0.0,3.716654539108277,3.7166786193847656,9.217171736963792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.9306640625,0.0,1587.638671875,1895.4371337890625,0.0,2797.785400390625,0.9180052876472472,1.0,0.0,3.0,1.0,0.0
18008400,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8865932822227478,0.399807721376419,0.3608936071395874,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9120022058486938,0.4340918064117431,0.4120527505874634,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8932085633277893,0.4085685014724731,0.286847174167633,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8713478446006775,0.3796660304069519,0.3611195683479309,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7486810684204102,0.2374596297740936,1.0789583921432495,285.0035400390625,284.95001220703125,300.427490234375,297.1840515136719,299.53192138671875,297.23272705078125,285.0015869140625,1.0,0.5603689551353455,0.5649849772453308,0.5649849772453308,1.0,1.0,-3.00158429145813,1.215989351272583,1.7855950593948364,0.5409823656082153,0.9562039971351624,0.9562039971351624,0.0,137.72067260742188,113.0,72622.203125,0.0,2243.2216796875,1.0,278.5428161621094,283.21533203125,300.169189453125,304.84197998046875,293.1499938964844,293.1499938964844,278.25,33249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352945446968079,1.0,0.0,0.0,3.716654539108277,3.7166786193847656,9.217171736963792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.9306640625,0.0,1587.638671875,1895.4371337890625,0.0,2797.785400390625,0.9180052876472472,1.0,0.0,3.0,1.0,0.0
18008460,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9108827114105223,0.400309145450592,0.3611766993999481,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9405595660209656,0.4357200562953949,0.4133312404155731,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9182039499282836,0.4088993966579437,0.2869101464748382,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8949130773544312,0.3805224001407623,0.3616582453250885,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7675673961639404,0.2376488447189331,1.078264594078064,284.9100952148437,284.95001220703125,300.48388671875,297.20196533203125,299.5494079589844,297.2283630371094,284.9115295410156,1.0,0.5537864565849304,0.5629887580871582,0.5629887580871582,1.0,1.0,-3.003357648849488,1.2140814065933228,1.7892762422561646,0.5385902523994446,0.8699777722358704,0.8699777722358704,0.0,126.5683364868164,101.0,73213.8671875,0.0,2189.250244140625,1.0,278.2572631835937,283.1058959960937,300.2138366699219,305.0035705566406,293.1499938964844,293.1499938964844,278.54998779296875,38268.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409551382064819,1.0,0.0,0.0,3.60860013961792,3.60862398147583,8.689019637131423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.2021484375,0.0,1504.3756103515625,1895.4371337890625,0.0,2850.640625,0.8982317447662354,1.0,0.0,3.0,1.0,0.0
18008520,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9108827114105223,0.400309145450592,0.3611766993999481,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9405595660209656,0.4357200562953949,0.4133312404155731,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9182039499282836,0.4088993966579437,0.2869101464748382,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8949130773544312,0.3805224001407623,0.3616582453250885,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7675673961639404,0.2376488447189331,1.078264594078064,284.9100952148437,284.95001220703125,300.48388671875,297.20196533203125,299.5494079589844,297.2283630371094,284.9115295410156,1.0,0.5537864565849304,0.5629887580871582,0.5629887580871582,1.0,1.0,-3.003357648849488,1.2140814065933228,1.7892762422561646,0.5385902523994446,0.8699777722358704,0.8699777722358704,0.0,126.5683364868164,101.0,73213.8671875,0.0,2189.250244140625,1.0,278.2572631835937,283.1058959960937,300.2138366699219,305.0035705566406,293.1499938964844,293.1499938964844,278.54998779296875,38268.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409551382064819,1.0,0.0,0.0,3.60860013961792,3.60862398147583,8.689019637131423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.2021484375,0.0,1504.3756103515625,1895.4371337890625,0.0,2850.640625,0.8982317447662354,1.0,0.0,3.0,1.0,0.0
18008580,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9464708566665648,0.4018623828887939,0.3618597686290741,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9747188687324524,0.4381168484687805,0.4149053394794464,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.953564465045929,0.4100721180438995,0.2872089147567749,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9284343719482422,0.3820432126522064,0.3624330163002014,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7935356497764587,0.2382653653621673,1.078174352645874,285.0040283203125,284.95001220703125,300.5399169921875,297.2193908691406,299.57159423828125,297.2320861816406,285.0021057128906,1.0,0.5470526218414307,0.5609925389289856,0.5609925389289856,1.0,1.0,-3.0072455406188965,1.213093876838684,1.794151782989502,0.5364581346511841,0.9603134989738464,0.9603134989738464,0.0,114.6969985961914,104.0,72815.265625,0.0,2135.222412109375,1.0,278.5429382324219,283.2091369628906,300.20440673828125,304.8907165527344,293.1499938964844,293.1499938964844,278.25,33291.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348674178123474,1.0,0.0,0.0,3.731539249420166,3.7315635681152335,9.29114719383506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.7119140625,0.0,1605.07177734375,1895.4371337890625,0.0,2793.80126953125,0.9213992953300476,1.0,0.0,3.0,1.0,0.0
18008640,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9464708566665648,0.4018623828887939,0.3618597686290741,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9747188687324524,0.4381168484687805,0.4149053394794464,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.953564465045929,0.4100721180438995,0.2872089147567749,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9284343719482422,0.3820432126522064,0.3624330163002014,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7935356497764587,0.2382653653621673,1.078174352645874,285.0040283203125,284.95001220703125,300.5399169921875,297.2193908691406,299.57159423828125,297.2320861816406,285.0021057128906,1.0,0.5470526218414307,0.5609925389289856,0.5609925389289856,1.0,1.0,-3.0072455406188965,1.213093876838684,1.794151782989502,0.5364581346511841,0.9603134989738464,0.9603134989738464,0.0,114.6969985961914,104.0,72815.265625,0.0,2135.222412109375,1.0,278.5429382324219,283.2091369628906,300.20440673828125,304.8907165527344,293.1499938964844,293.1499938964844,278.25,33291.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348674178123474,1.0,0.0,0.0,3.731539249420166,3.7315635681152335,9.29114719383506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.7119140625,0.0,1605.07177734375,1895.4371337890625,0.0,2793.80126953125,0.9213992953300476,1.0,0.0,3.0,1.0,0.0
18008700,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9584831595420836,0.4021575450897217,0.3622689843177795,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.98511403799057,0.4389920234680176,0.4157922565937042,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9650908708572388,0.4102991819381714,0.2874316275119781,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9410435557365416,0.3825225532054901,0.3629250228404999,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.802849531173706,0.2384102791547775,1.0786991119384766,284.87255859375,284.95001220703125,300.5677795410156,297.2279357910156,299.5805969238281,297.23065185546875,284.870361328125,1.0,0.5455922484397888,0.5599944591522217,0.5599944591522217,1.0,1.0,-3.01029634475708,1.21306312084198,1.7972332239151,0.5356817245483398,0.8692807555198669,0.8692807555198669,0.0,111.21043395996094,104.0,73683.25,0.0,2122.64697265625,1.0,278.29595947265625,283.0620422363281,300.2545471191406,305.12371826171875,293.1499938964844,293.1499938964844,278.25,37531.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398869633674622,1.0,0.0,0.0,3.697940587997437,3.697965383529663,9.124585744757496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.5966796875,0.0,1598.7730712890625,1895.4371337890625,0.0,2840.658935546875,0.9149229526519777,1.0,0.0,3.0,1.0,0.0
18008760,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9645591378211976,0.4023064076900482,0.3623226583003998,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.990431308746338,0.4397553205490112,0.4164319336414337,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9709016680717468,0.410397469997406,0.2874445021152496,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9477704167366028,0.3828897178173065,0.3632002174854278,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8078058362007141,0.2384629249572754,1.0786453485488892,284.9097900390625,284.95001220703125,300.5955505371094,297.236328125,299.5886535644531,297.227783203125,284.91143798828125,1.0,0.5447026491165161,0.5590099096298218,0.5590099096298218,1.0,1.0,-3.0114121437072754,1.2121920585632324,1.799220085144043,0.5344762802124023,0.8736913204193115,0.8736913204193115,0.0,109.39958953857422,122.0,73459.828125,0.0,2115.29443359375,1.0,278.25738525390625,283.09832763671875,300.2484741210937,305.0544128417969,293.1499938964844,293.1499938964844,278.54998779296875,38239.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405535221099854,1.0,0.0,0.0,3.6262686252594,3.6262927055358887,8.774314892434631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.888671875,0.0,1523.5728759765625,1895.4371337890625,0.0,2846.887451171875,0.9020876884460448,1.0,0.0,3.0,1.0,0.0
18008820,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.953283429145813,0.4037296175956726,0.3634988963603973,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9817658066749572,0.4421143233776092,0.4186062514781952,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9597893953323364,0.4115062952041626,0.2881703376770019,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9359542727470398,0.384348064661026,0.3645535409450531,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7984157204627991,0.239019364118576,1.0813366174697876,285.0100402832031,284.95001220703125,300.6507568359375,297.2527160644531,299.61016845703125,297.2309265136719,285.00830078125,1.0,0.549101710319519,0.5570407509803772,0.5570407509803772,1.0,1.0,-3.021162986755371,1.2137445211410522,1.8074184656143188,0.5335060954093933,0.9702610373497008,0.9702610373497008,0.0,113.58590698242188,140.0,73162.8203125,0.0,2153.8896484375,1.0,278.5430908203125,283.20574951171875,300.2388916015625,304.9460754394531,293.1499938964844,293.1499938964844,278.25,33166.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346965909004211,1.0,0.0,0.0,3.752169132232666,3.7521936893463135,9.394163384968124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.4658203125,0.0,1628.0384521484375,1895.4371337890625,0.0,2792.2080078125,0.9260020852088928,1.0,0.0,3.0,1.0,0.0
18008880,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.953283429145813,0.4037296175956726,0.3634988963603973,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9817658066749572,0.4421143233776092,0.4186062514781952,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9597893953323364,0.4115062952041626,0.2881703376770019,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9359542727470398,0.384348064661026,0.3645535409450531,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7984157204627991,0.239019364118576,1.0813366174697876,285.0100402832031,284.95001220703125,300.6507568359375,297.2527160644531,299.61016845703125,297.2309265136719,285.00830078125,1.0,0.549101710319519,0.5570407509803772,0.5570407509803772,1.0,1.0,-3.021162986755371,1.2137445211410522,1.8074184656143188,0.5335060954093933,0.9702610373497008,0.9702610373497008,0.0,113.58590698242188,140.0,73162.8203125,0.0,2153.8896484375,1.0,278.5430908203125,283.20574951171875,300.2388916015625,304.9460754394531,293.1499938964844,293.1499938964844,278.25,33166.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346965909004211,1.0,0.0,0.0,3.752169132232666,3.7521936893463135,9.394163384968124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.4658203125,0.0,1628.0384521484375,1895.4371337890625,0.0,2792.2080078125,0.9260020852088928,1.0,0.0,3.0,1.0,0.0
18008940,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9227232933044434,0.4039117991924286,0.3643540143966675,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9555470943450928,0.4436061680316925,0.4206483364105224,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9295080304145812,0.411656767129898,0.2887675762176513,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9062752723693848,0.385027676820755,0.3658156096935272,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7754884362220764,0.2390461862087249,1.0841349363327026,284.9104309082031,284.95001220703125,300.7054748535156,297.2685241699219,299.6259155273437,297.2250671386719,284.9122314453125,1.0,0.556998074054718,0.5550715923309326,0.5550715923309326,1.0,1.0,-3.030251264572144,1.214932560920715,1.815318703651428,0.5325364470481873,0.8823816180229187,0.8823816180229187,0.0,124.28306579589844,158.0,73963.265625,0.0,2225.19287109375,1.0,278.2569580078125,283.08746337890625,300.2828674316406,305.1205749511719,293.1499938964844,293.1499938964844,278.54998779296875,38041.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408330678939819,1.0,0.0,0.0,3.658801555633545,3.658826112747192,8.932458399613097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.0419921875,0.0,1558.294677734375,1895.4371337890625,0.0,2849.49951171875,0.9091734290122986,1.0,0.0,3.0,1.0,0.0
18009000,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9227232933044434,0.4039117991924286,0.3643540143966675,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9555470943450928,0.4436061680316925,0.4206483364105224,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9295080304145812,0.411656767129898,0.2887675762176513,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9062752723693848,0.385027676820755,0.3658156096935272,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7754884362220764,0.2390461862087249,1.0841349363327026,284.9104309082031,284.95001220703125,300.7054748535156,297.2685241699219,299.6259155273437,297.2250671386719,284.9122314453125,1.0,0.556998074054718,0.5550715923309326,0.5550715923309326,1.0,1.0,-3.030251264572144,1.214932560920715,1.815318703651428,0.5325364470481873,0.8823816180229187,0.8823816180229187,0.0,124.28306579589844,158.0,73963.265625,0.0,2225.19287109375,1.0,278.2569580078125,283.08746337890625,300.2828674316406,305.1205749511719,293.1499938964844,293.1499938964844,278.54998779296875,38041.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408330678939819,1.0,0.0,0.0,3.658801555633545,3.658826112747192,8.932458399613097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.0419921875,0.0,1558.294677734375,1895.4371337890625,0.0,2849.49951171875,0.9091734290122986,1.0,0.0,3.0,1.0,0.0
18009060,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8931795358657837,0.405069887638092,0.3656285107135772,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9242770075798036,0.4458014369010925,0.4230291843414306,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8988092541694641,0.4125755131244659,0.2896263301372528,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.878945529460907,0.3862975537776947,0.3673538267612457,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7526698112487793,0.2393921464681625,1.0876327753067017,285.01422119140625,284.95001220703125,300.7597351074219,297.2837829589844,299.645751953125,297.22662353515625,285.012451171875,1.0,0.5668541789054871,0.5529968738555908,0.5529968738555908,1.0,1.0,-3.0417239665985107,1.2169880867004397,1.8247357606887813,0.5317180752754211,0.9831166863441468,0.9831166863441468,0.0,137.9057159423828,176.0,73671.90625,0.0,2316.4287109375,1.0,278.5433349609375,283.1978454589844,300.27154541015625,305.0126342773437,293.1499938964844,293.1499938964844,278.25,33115.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353154063224792,1.0,0.0,0.0,3.7850279808044434,3.785053014755249,9.559419140714454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.4921875,0.0,1666.2637939453125,1895.4371337890625,0.0,2797.980224609375,0.933403491973877,1.0,0.0,3.0,1.0,0.0
18009120,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8931795358657837,0.405069887638092,0.3656285107135772,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9242770075798036,0.4458014369010925,0.4230291843414306,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8988092541694641,0.4125755131244659,0.2896263301372528,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.878945529460907,0.3862975537776947,0.3673538267612457,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7526698112487793,0.2393921464681625,1.0876327753067017,285.01422119140625,284.95001220703125,300.7597351074219,297.2837829589844,299.645751953125,297.22662353515625,285.012451171875,1.0,0.5668541789054871,0.5529968738555908,0.5529968738555908,1.0,1.0,-3.0417239665985107,1.2169880867004397,1.8247357606887813,0.5317180752754211,0.9831166863441468,0.9831166863441468,0.0,137.9057159423828,176.0,73671.90625,0.0,2316.4287109375,1.0,278.5433349609375,283.1978454589844,300.27154541015625,305.0126342773437,293.1499938964844,293.1499938964844,278.25,33115.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353154063224792,1.0,0.0,0.0,3.7850279808044434,3.785053014755249,9.559419140714454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.4921875,0.0,1666.2637939453125,1895.4371337890625,0.0,2797.980224609375,0.933403491973877,1.0,0.0,3.0,1.0,0.0
18009180,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8662292957305908,0.4050004780292511,0.3664669692516327,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8951984643936157,0.4471277296543121,0.4251351952552795,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8715213537216187,0.4125444293022156,0.2902586460113525,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8532896637916565,0.3867926001548767,0.3686599433422088,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.731722354888916,0.2392147779464721,1.0905351638793943,284.9068603515625,284.95001220703125,300.8134460449219,297.29840087890625,299.6598815917969,297.2195129394531,284.9088439941406,1.0,0.5776920318603516,0.550922155380249,0.550922155380249,1.0,1.0,-3.051090717315674,1.218041181564331,1.8330495357513428,0.53056401014328,0.8901978135108948,0.8901978135108948,0.0,154.01609802246094,194.0,74510.15625,0.0,2417.37451171875,1.0,278.2566833496094,283.0718688964844,300.31365966796875,305.1886291503906,293.1499938964844,293.1499938964844,278.54998779296875,38028.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416227102279663,1.0,0.0,0.0,3.6972711086273193,3.697295904159546,9.121281436819118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.515625,0.0,1601.7698974609375,1895.4371337890625,0.0,2856.8798828125,0.917667806148529,1.0,0.0,3.0,1.0,0.0
18009240,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8662292957305908,0.4050004780292511,0.3664669692516327,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8951984643936157,0.4471277296543121,0.4251351952552795,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8715213537216187,0.4125444293022156,0.2902586460113525,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8532896637916565,0.3867926001548767,0.3686599433422088,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.731722354888916,0.2392147779464721,1.0905351638793943,284.9068603515625,284.95001220703125,300.8134460449219,297.29840087890625,299.6598815917969,297.2195129394531,284.9088439941406,1.0,0.5776920318603516,0.550922155380249,0.550922155380249,1.0,1.0,-3.051090717315674,1.218041181564331,1.8330495357513428,0.53056401014328,0.8901978135108948,0.8901978135108948,0.0,154.01609802246094,194.0,74510.15625,0.0,2417.37451171875,1.0,278.2566833496094,283.0718688964844,300.31365966796875,305.1886291503906,293.1499938964844,293.1499938964844,278.54998779296875,38028.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416227102279663,1.0,0.0,0.0,3.6972711086273193,3.697295904159546,9.121281436819118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.515625,0.0,1601.7698974609375,1895.4371337890625,0.0,2856.8798828125,0.917667806148529,1.0,0.0,3.0,1.0,0.0
18009300,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8544736504554749,0.4054106771945953,0.3668754398822784,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8829739093780518,0.4481044709682464,0.4261742234230041,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8595512509346008,0.412867784500122,0.2905597388744354,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8421871066093445,0.3872989118099212,0.3692860007286072,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7224088311195374,0.2392612546682357,1.0917850732803345,285.0297241210937,284.95001220703125,300.840087890625,297.3054504394531,299.66876220703125,297.2191467285156,285.0321655273437,1.0,0.5832520127296448,0.5498847961425781,0.5498847961425781,1.0,1.0,-3.0554420948028564,1.2184175252914429,1.8370246887207031,0.5297933220863342,0.9779959321022034,0.9779959321022034,0.0,162.46243286132812,194.0,73850.6875,0.0,2469.5,1.0,278.5033874511719,283.2058410644531,300.28076171875,304.98876953125,293.1499938964844,293.1499938964844,278.54998779296875,33884.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368884325027466,1.0,0.0,0.0,3.7491204738616943,3.749145030975342,9.37890376917494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.333984375,0.0,1630.00830078125,1895.4371337890625,0.0,2812.657958984375,0.9276453256607056,1.0,0.0,3.0,1.0,0.0
18009360,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.84461909532547,0.4059803187847137,0.3676739037036896,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8725257515907288,0.4492139816284179,0.4275161921977997,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.849443793296814,0.4133381843566894,0.2911060750484466,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8327784538269043,0.3879275918006897,0.3701764643192291,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.714065670967102,0.2393950670957565,1.0938141345977783,285.0162048339844,284.95001220703125,300.8666076660156,297.3123779296875,299.6785583496094,297.2204284667969,285.0145874023437,1.0,0.5890000462532043,0.5488185286521912,0.5488185286521912,1.0,1.0,-3.0621795654296875,1.2197729349136353,1.842406630516052,0.5295077562332153,0.9942383170127868,0.9942383170127868,0.0,170.78700256347656,182.0,74159.5625,0.0,2525.65625,1.0,278.5434265136719,283.1882019042969,300.3002319335937,305.07440185546875,293.1499938964844,293.1499938964844,278.25,33192.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836145281791687,1.0,0.0,0.0,3.818002462387085,3.81802749633789,9.726703638079923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.37109375,0.0,1706.2596435546875,1895.4371337890625,0.0,2805.722900390625,0.941011130809784,1.0,0.0,3.0,1.0,0.0
18009420,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.839141309261322,0.4057995676994324,0.3679901957511902,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.867361843585968,0.450476199388504,0.4291218221187591,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8438816666603088,0.4132360517978668,0.2913624048233032,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8277915716171265,0.3883358240127563,0.3709591031074524,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7089776992797852,0.2391073554754257,1.0941026210784912,284.9005432128906,284.95001220703125,300.919189453125,297.3256530761719,299.6916198730469,297.2133483886719,284.90252685546875,1.0,0.5916454792022705,0.5466859936714172,0.5466859936714172,1.0,1.0,-3.066101312637329,1.2182564735412598,1.84784471988678,0.5270951390266418,0.8943543434143066,0.8943543434143066,0.0,175.74024963378906,170.0,74903.4375,0.0,2559.01708984375,1.0,278.2564697265625,283.0556335449219,300.34033203125,305.2449645996094,293.1499938964844,293.1499938964844,278.54998779296875,38207.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423261046409607,1.0,0.0,0.0,3.728925704956055,3.728950738906861,9.27813573525782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.6845703125,0.0,1639.6331787109375,1895.4371337890625,0.0,2863.455322265625,0.9247806072235109,1.0,0.0,3.0,1.0,0.0
18009480,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.839141309261322,0.4057995676994324,0.3679901957511902,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.867361843585968,0.450476199388504,0.4291218221187591,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8438816666603088,0.4132360517978668,0.2913624048233032,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8277915716171265,0.3883358240127563,0.3709591031074524,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7089776992797852,0.2391073554754257,1.0941026210784912,284.9005432128906,284.95001220703125,300.919189453125,297.3256530761719,299.6916198730469,297.2133483886719,284.90252685546875,1.0,0.5916454792022705,0.5466859936714172,0.5466859936714172,1.0,1.0,-3.066101312637329,1.2182564735412598,1.84784471988678,0.5270951390266418,0.8943543434143066,0.8943543434143066,0.0,175.74024963378906,170.0,74903.4375,0.0,2559.01708984375,1.0,278.2564697265625,283.0556335449219,300.34033203125,305.2449645996094,293.1499938964844,293.1499938964844,278.54998779296875,38207.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423261046409607,1.0,0.0,0.0,3.728925704956055,3.728950738906861,9.27813573525782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.6845703125,0.0,1639.6331787109375,1895.4371337890625,0.0,2863.455322265625,0.9247806072235109,1.0,0.0,3.0,1.0,0.0
18009540,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8432652354240417,0.4068391025066376,0.3684729635715484,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8726257681846619,0.4526346921920776,0.4307610094547272,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8479932546615601,0.4141000509262085,0.2916595339775085,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8319782018661499,0.3895155191421509,0.3717094659805298,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7123240232467651,0.2393144816160202,1.093664288520813,285.0101623535156,284.95001220703125,300.9711608886719,297.3382568359375,299.7099609375,297.2156677246094,285.0083312988281,1.0,0.5900861620903015,0.5445533990859985,0.5445533990859985,1.0,1.0,-3.069377422332764,1.2164467573165894,1.8529306650161743,0.5242621302604675,0.994953989982605,0.994953989982605,0.0,172.65216064453125,158.0,74343.6953125,0.0,2549.132080078125,1.0,278.54376220703125,283.1750793457031,300.3243103027344,305.1152648925781,293.1499938964844,293.1499938964844,278.25,33481.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836462140083313,1.0,0.0,0.0,3.838602781295776,3.838628053665161,9.831949228100711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.98046875,0.0,1733.48193359375,1895.4371337890625,0.0,2808.6796875,0.9457564353942872,1.0,0.0,3.0,1.0,0.0
18009600,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8432652354240417,0.4068391025066376,0.3684729635715484,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8726257681846619,0.4526346921920776,0.4307610094547272,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8479932546615601,0.4141000509262085,0.2916595339775085,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8319782018661499,0.3895155191421509,0.3717094659805298,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7123240232467651,0.2393144816160202,1.093664288520813,285.0101623535156,284.95001220703125,300.9711608886719,297.3382568359375,299.7099609375,297.2156677246094,285.0083312988281,1.0,0.5900861620903015,0.5445533990859985,0.5445533990859985,1.0,1.0,-3.069377422332764,1.2164467573165894,1.8529306650161743,0.5242621302604675,0.994953989982605,0.994953989982605,0.0,172.65216064453125,158.0,74343.6953125,0.0,2549.132080078125,1.0,278.54376220703125,283.1750793457031,300.3243103027344,305.1152648925781,293.1499938964844,293.1499938964844,278.25,33481.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836462140083313,1.0,0.0,0.0,3.838602781295776,3.838628053665161,9.831949228100711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.98046875,0.0,1733.48193359375,1895.4371337890625,0.0,2808.6796875,0.9457564353942872,1.0,0.0,3.0,1.0,0.0
18009660,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8517125248908997,0.4068224430084228,0.3684910237789154,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8827741146087646,0.4540670812129974,0.4320561289787292,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8565963506698608,0.4141685366630554,0.2916875779628753,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8404264450073242,0.390067458152771,0.3721570968627929,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7192651629447937,0.2391653507947921,1.0923311710357666,284.8977355957031,284.95001220703125,301.0224609375,297.3501281738281,299.7236022949219,297.2107849121094,284.8998107910156,1.0,0.5861325263977051,0.5425357818603516,0.5425357818603516,1.0,1.0,-3.0699338912963867,1.213567137718201,1.8563666343688965,0.5211660265922546,0.8938331604003906,0.8938331604003906,0.0,165.97262573242188,146.0,74971.078125,0.0,2515.222412109375,1.0,278.2563781738281,283.0475158691406,300.36236572265625,305.2732849121094,293.1499938964844,293.1499938964844,278.54998779296875,38455.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421241641044617,1.0,0.0,0.0,3.7383668422698975,3.738392114639282,9.325178211838648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.927734375,0.0,1652.538330078125,1895.4371337890625,0.0,2861.56787109375,0.9270890951156616,1.0,0.0,3.0,1.0,0.0
