time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009720,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8517125248908997,0.4068224430084228,0.3684910237789154,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8827741146087646,0.4540670812129974,0.4320561289787292,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8565963506698608,0.4141685366630554,0.2916875779628753,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8404264450073242,0.390067458152771,0.3721570968627929,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7192651629447937,0.2391653507947921,1.0923311710357666,284.8977355957031,284.95001220703125,301.0224609375,297.3501281738281,299.7236022949219,297.2107849121094,284.8998107910156,1.0,0.5861325263977051,0.5425357818603516,0.5425357818603516,1.0,1.0,-3.0699338912963867,1.213567137718201,1.8563666343688965,0.5211660265922546,0.8938331604003906,0.8938331604003906,0.0,165.97262573242188,146.0,74971.078125,0.0,2515.222412109375,1.0,278.2563781738281,283.0475158691406,300.36236572265625,305.2732849121094,293.1499938964844,293.1499938964844,278.54998779296875,38455.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421241641044617,1.0,0.0,0.0,3.7383668422698975,3.738392114639282,9.325178211838648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.927734375,0.0,1652.538330078125,1895.4371337890625,0.0,2861.56787109375,0.9270890951156616,1.0,0.0,3.0,1.0,0.0
18009780,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8654724359512329,0.4080216884613037,0.3688868284225464,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.898457407951355,0.4564187526702881,0.433627724647522,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8705043196678162,0.4152103662490845,0.2919270694255829,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.853841245174408,0.3914065659046173,0.3728097975254059,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.729827880859375,0.2395235151052475,1.0913971662521362,285.0096740722656,284.95001220703125,301.0730895996094,297.3612365722656,299.7425231933594,297.21514892578125,285.0079040527344,1.0,0.5808719396591187,0.5405181050300598,0.5405181050300598,1.0,1.0,-3.072240114212036,1.211435317993164,1.8608046770095823,0.5182245969772339,0.9950254559516908,0.9950254559516908,0.0,156.54058837890625,134.0,74369.6953125,0.0,2470.18896484375,1.0,278.5437927246094,283.1696472167969,300.3459777832031,305.1395263671875,293.1499938964844,293.1499938964844,278.25,33584.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359944224357605,1.0,0.0,0.0,3.844393491744995,3.844419002532959,9.86163513516658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.853515625,0.0,1741.3515625,1895.4371337890625,0.0,2804.314697265625,0.9471386075019836,1.0,0.0,3.0,1.0,0.0
18009840,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8654724359512329,0.4080216884613037,0.3688868284225464,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.898457407951355,0.4564187526702881,0.433627724647522,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8705043196678162,0.4152103662490845,0.2919270694255829,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.853841245174408,0.3914065659046173,0.3728097975254059,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.729827880859375,0.2395235151052475,1.0913971662521362,285.0096740722656,284.95001220703125,301.0730895996094,297.3612365722656,299.7425231933594,297.21514892578125,285.0079040527344,1.0,0.5808719396591187,0.5405181050300598,0.5405181050300598,1.0,1.0,-3.072240114212036,1.211435317993164,1.8608046770095823,0.5182245969772339,0.9950254559516908,0.9950254559516908,0.0,156.54058837890625,134.0,74369.6953125,0.0,2470.18896484375,1.0,278.5437927246094,283.1696472167969,300.3459777832031,305.1395263671875,293.1499938964844,293.1499938964844,278.25,33584.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359944224357605,1.0,0.0,0.0,3.844393491744995,3.844419002532959,9.86163513516658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.853515625,0.0,1741.3515625,1895.4371337890625,0.0,2804.314697265625,0.9471386075019836,1.0,0.0,3.0,1.0,0.0
18009900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739268183708191,0.4081631600856781,0.3691070675849914,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9080139398574828,0.4572867155075073,0.4344534575939178,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8790499567985535,0.4153966307640075,0.2920783460140228,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8621044754981995,0.3918161690235138,0.3731773197650909,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7361939549446106,0.2395624071359634,1.0911394357681274,284.8700561523437,284.95001220703125,301.09814453125,297.36651611328125,299.7499694824219,297.2143249511719,284.8665771484375,1.0,0.578004002571106,0.5395092964172363,0.5395092964172363,1.0,1.0,-3.073817253112793,1.210523009300232,1.863294124603272,0.5169380903244019,0.8993871212005615,0.8993871212005615,0.0,151.36508178710938,134.0,75305.1875,0.0,2446.024658203125,1.0,278.2934265136719,283.0122985839844,300.39227294921875,305.3720703125,293.1499938964844,293.1499938964844,278.25,37224.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840899646282196,1.0,0.0,0.0,3.819058179855346,3.8190839290618896,9.732083299240912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.4833984375,0.0,1739.1025390625,1895.4371337890625,0.0,2850.12158203125,0.942085027694702,1.0,0.0,3.0,1.0,0.0
18009960,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.88225919008255,0.4081213474273681,0.3688873052597046,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9182028770446776,0.4580169916152954,0.4349472820758819,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.887533962726593,0.4154245555400848,0.2919601202011108,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8704084753990173,0.3920916020870209,0.3732511103153229,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7425311803817749,0.2395004034042358,1.090003252029419,284.89776611328125,284.95001220703125,301.1230163574219,297.37158203125,299.7563171386719,297.2117919921875,284.9000549316406,1.0,0.5748701691627502,0.5385615229606628,0.5385615229606628,1.0,1.0,-3.0727293491363525,1.2085487842559814,1.864180564880371,0.5151490569114685,0.8942849636077881,0.8942849636077881,0.0,146.34091186523438,122.0,74985.84375,0.0,2417.655029296875,1.0,278.2564697265625,283.0427551269531,300.3834228515625,305.2962646484375,293.1499938964844,293.1499938964844,278.54998779296875,38511.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415617942810059,1.0,0.0,0.0,3.742676496505737,3.742701768875122,9.346690035272333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.7666015625,0.0,1658.0079345703125,1895.4371337890625,0.0,2856.310302734375,0.9280843138694764,1.0,0.0,3.0,1.0,0.0
18010020,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9049001932144164,0.4094041883945465,0.3692898452281952,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9456915855407716,0.4605171382427215,0.4365838766098022,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9105838537216188,0.416584312915802,0.2922282218933105,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8927689790725708,0.3935407102108001,0.3739344477653503,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7598867416381836,0.2399530857801437,1.089159607887268,285.0107421875,284.95001220703125,301.1722106933594,297.381103515625,299.7753601074219,297.21728515625,285.0090026855469,1.0,0.5684703588485718,0.5366660356521606,0.5366660356521606,1.0,1.0,-3.0753014087677,1.206649899482727,1.8686516284942627,0.512401282787323,0.996700406074524,0.996700406074524,0.0,134.96861267089844,110.0,74386.28125,0.0,2362.81787109375,1.0,278.5438232421875,283.16558837890625,300.36590576171875,305.1611633300781,293.1499938964844,293.1499938964844,278.25,33589.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354527354240417,1.0,0.0,0.0,3.848651885986328,3.848677396774292,9.883494840323692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.5439453125,0.0,1746.5941162109375,1895.4371337890625,0.0,2799.26123046875,0.9481093287467957,1.0,0.0,3.0,1.0,0.0
18010080,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9049001932144164,0.4094041883945465,0.3692898452281952,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9456915855407716,0.4605171382427215,0.4365838766098022,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9105838537216188,0.416584312915802,0.2922282218933105,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8927689790725708,0.3935407102108001,0.3739344477653503,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7598867416381836,0.2399530857801437,1.089159607887268,285.0107421875,284.95001220703125,301.1722106933594,297.381103515625,299.7753601074219,297.21728515625,285.0090026855469,1.0,0.5684703588485718,0.5366660356521606,0.5366660356521606,1.0,1.0,-3.0753014087677,1.206649899482727,1.8686516284942627,0.512401282787323,0.996700406074524,0.996700406074524,0.0,134.96861267089844,110.0,74386.28125,0.0,2362.81787109375,1.0,278.5438232421875,283.16558837890625,300.36590576171875,305.1611633300781,293.1499938964844,293.1499938964844,278.25,33589.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354527354240417,1.0,0.0,0.0,3.848651885986328,3.848677396774292,9.883494840323692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.5439453125,0.0,1746.5941162109375,1895.4371337890625,0.0,2799.26123046875,0.9481093287467957,1.0,0.0,3.0,1.0,0.0
18010140,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.934204399585724,0.4095602929592132,0.369306206703186,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9745922088623048,0.4622383713722229,0.4379821717739105,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.94050794839859,0.4168926179409027,0.2922993302345276,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9205211400985718,0.3943121433258056,0.3744200468063354,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7812456488609314,0.2399984747171402,1.087899684906006,284.8980712890625,284.95001220703125,301.2206115722656,297.3897705078125,299.7888488769531,297.214599609375,284.9001770019531,1.0,0.5618289113044739,0.5347704887390137,0.5347704887390137,1.0,1.0,-3.076164722442627,1.2039580345153809,1.872206687927246,0.5094621777534485,0.8958650827407837,0.8958650827407837,0.0,123.71158599853516,98.0,75017.6875,0.0,2305.35009765625,1.0,278.2563171386719,283.0374755859375,300.40185546875,305.317138671875,293.1499938964844,293.1499938964844,278.54998779296875,38469.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841090738773346,1.0,0.0,0.0,3.748456716537476,3.748481988906861,9.375582976645092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.142578125,0.0,1664.462158203125,1895.4371337890625,0.0,2851.907470703125,0.9293479919433594,1.0,0.0,3.0,1.0,0.0
18010200,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.934204399585724,0.4095602929592132,0.369306206703186,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9745922088623048,0.4622383713722229,0.4379821717739105,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.94050794839859,0.4168926179409027,0.2922993302345276,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9205211400985718,0.3943121433258056,0.3744200468063354,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7812456488609314,0.2399984747171402,1.087899684906006,284.8980712890625,284.95001220703125,301.2206115722656,297.3897705078125,299.7888488769531,297.214599609375,284.9001770019531,1.0,0.5618289113044739,0.5347704887390137,0.5347704887390137,1.0,1.0,-3.076164722442627,1.2039580345153809,1.872206687927246,0.5094621777534485,0.8958650827407837,0.8958650827407837,0.0,123.71158599853516,98.0,75017.6875,0.0,2305.35009765625,1.0,278.2563171386719,283.0374755859375,300.40185546875,305.317138671875,293.1499938964844,293.1499938964844,278.54998779296875,38469.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841090738773346,1.0,0.0,0.0,3.748456716537476,3.748481988906861,9.375582976645092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.142578125,0.0,1664.462158203125,1895.4371337890625,0.0,2851.907470703125,0.9293479919433594,1.0,0.0,3.0,1.0,0.0
18010260,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9697455167770386,0.4108816385269165,0.3697518110275268,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.4649273753166199,0.4346430897712707,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9751318693161012,0.4181284606456756,0.2926267683506012,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.95756733417511,0.3958300948143005,0.3751768767833709,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8088364005088806,0.2404920607805252,1.0872918367385864,285.00994873046875,284.95001220703125,301.2682189941406,297.3975830078125,299.807373046875,297.22076416015625,285.0075988769531,1.0,0.5549017190933228,0.5329252481460571,0.5329252481460571,1.0,1.0,-3.076319456100464,1.201022386550903,1.8752970695495603,0.5063313245773315,0.99769127368927,0.99769127368927,0.0,112.2707061767578,118.0,74371.9921875,0.0,2243.375732421875,1.0,278.5438537597656,283.1593933105469,300.3826904296875,305.1798095703125,293.1499938964844,293.1499938964844,278.25,33601.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350419402122498,1.0,0.0,0.0,3.8536226749420166,3.85364842414856,9.909042546496494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.7978515625,0.0,1752.782958984375,1895.4371337890625,0.0,2795.429443359375,0.9492377042770386,1.0,0.0,3.0,1.0,0.0
18010320,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9697455167770386,0.4108816385269165,0.3697518110275268,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.4649273753166199,0.4346430897712707,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9751318693161012,0.4181284606456756,0.2926267683506012,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.95756733417511,0.3958300948143005,0.3751768767833709,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8088364005088806,0.2404920607805252,1.0872918367385864,285.00994873046875,284.95001220703125,301.2682189941406,297.3975830078125,299.807373046875,297.22076416015625,285.0075988769531,1.0,0.5549017190933228,0.5329252481460571,0.5329252481460571,1.0,1.0,-3.076319456100464,1.201022386550903,1.8752970695495603,0.5063313245773315,0.99769127368927,0.99769127368927,0.0,112.2707061767578,118.0,74371.9921875,0.0,2243.375732421875,1.0,278.5438537597656,283.1593933105469,300.3826904296875,305.1798095703125,293.1499938964844,293.1499938964844,278.25,33601.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350419402122498,1.0,0.0,0.0,3.8536226749420166,3.85364842414856,9.909042546496494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.7978515625,0.0,1752.782958984375,1895.4371337890625,0.0,2795.429443359375,0.9492377042770386,1.0,0.0,3.0,1.0,0.0
18010380,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9670643210411072,0.4109873175621032,0.3701988756656647,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.4679370522499084,0.4388390481472015,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9726441502571106,0.4184404909610748,0.2930672168731689,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9551795125007628,0.3966046273708343,0.3761604130268097,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8064793944358826,0.2405166327953338,1.0882874727249146,284.8918151855469,284.95001220703125,301.31500244140625,297.4045104980469,299.8231201171875,297.2227478027344,284.89306640625,1.0,0.5573930740356445,0.5310799479484558,0.5310799479484558,1.0,1.0,-3.080890655517578,1.2003865242004397,1.880504250526428,0.5005347728729248,0.8913883566856384,0.8913883566856384,0.0,113.21973419189452,138.0,74946.984375,0.0,2259.527587890625,1.0,278.25750732421875,283.0284423828125,300.4159240722656,305.3277587890625,293.1499938964844,293.1499938964844,278.54998779296875,38525.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404454588890076,1.0,0.0,0.0,3.749987125396729,3.750012636184693,9.383240353599832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.6923828125,0.0,1666.6934814453125,1895.4371337890625,0.0,2845.87744140625,0.9294965863227844,1.0,0.0,3.0,1.0,0.0
18010440,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9670643210411072,0.4109873175621032,0.3701988756656647,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.4679370522499084,0.4388390481472015,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9726441502571106,0.4184404909610748,0.2930672168731689,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9551795125007628,0.3966046273708343,0.3761604130268097,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8064793944358826,0.2405166327953338,1.0882874727249146,284.8918151855469,284.95001220703125,301.31500244140625,297.4045104980469,299.8231201171875,297.2227478027344,284.89306640625,1.0,0.5573930740356445,0.5310799479484558,0.5310799479484558,1.0,1.0,-3.080890655517578,1.2003865242004397,1.880504250526428,0.5005347728729248,0.8913883566856384,0.8913883566856384,0.0,113.21973419189452,138.0,74946.984375,0.0,2259.527587890625,1.0,278.25750732421875,283.0284423828125,300.4159240722656,305.3277587890625,293.1499938964844,293.1499938964844,278.54998779296875,38525.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404454588890076,1.0,0.0,0.0,3.749987125396729,3.750012636184693,9.383240353599832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.6923828125,0.0,1666.6934814453125,1895.4371337890625,0.0,2845.87744140625,0.9294965863227844,1.0,0.0,3.0,1.0,0.0
18010500,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.956685483455658,0.4115819633007049,0.3705507516860962,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9949576258659364,0.468867689371109,0.4438365995883941,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9626583456993104,0.4190238118171692,0.2933809757232666,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9444578886032104,0.3973375856876373,0.3767746388912201,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7978717684745789,0.2407286763191223,1.089277982711792,285.03790283203125,284.95001220703125,301.33807373046875,297.4076538085937,299.8312683105469,297.2239074707031,285.03961181640625,1.0,0.5607863664627075,0.5301573276519775,0.5301573276519775,1.0,1.0,-3.0902791023254395,1.2024331092834473,1.8878461122512813,0.5042946934700012,0.9949709177017212,0.9949709177017212,0.0,117.22936248779295,138.0,74419.90625,0.0,2297.31884765625,1.0,278.50457763671875,283.1798400878906,300.3810119628906,305.1259765625,293.1499938964844,293.1499938964844,278.54998779296875,33916.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355894684791565,1.0,0.0,0.0,3.800776720046997,3.800801992416382,9.639134077588096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.2373046875,0.0,1691.2442626953125,1895.4371337890625,0.0,2800.53662109375,0.9393287301063538,1.0,0.0,3.0,1.0,0.0
18010560,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.941704034805298,0.4122929275035858,0.3713862597942352,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9837300777435304,0.4699490964412689,0.4450263679027557,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9479936361312866,0.4197179079055786,0.2940094470977783,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9291654229164124,0.3981590867042541,0.377745121717453,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7861697673797607,0.2409834414720535,1.091378092765808,285.02642822265625,284.95001220703125,301.36090087890625,297.4105224609375,299.8395690917969,297.2257995605469,285.02557373046875,1.0,0.5651142597198486,0.5291972756385803,0.5291972756385803,1.0,1.0,-3.097350835800171,1.203850030899048,1.8935006856918333,0.5040348172187805,1.0,1.0,0.0,122.68245697021484,158.0,74659.09375,0.0,2339.00341796875,1.0,278.5433959960937,283.1662902832031,300.39862060546875,305.2095031738281,293.1499938964844,293.1499938964844,278.25,33581.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350009918212891,1.0,0.0,0.0,3.86082935333252,3.860855102539064,9.946138561645057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.6611328125,0.0,1761.477294921875,1895.4371337890625,0.0,2795.04736328125,0.9508848786354064,1.0,0.0,3.0,1.0,0.0
18010620,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.904643416404724,0.4122313261032104,0.3722282648086548,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9510104060173036,0.471377283334732,0.4471167922019958,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9106009602546692,0.4199379086494446,0.2948057949542999,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8943871855735779,0.3988419473171234,0.3792080283164978,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.758881688117981,0.2408375889062881,1.0942922830581665,284.90216064453125,284.95001220703125,301.4059143066406,297.41558837890625,299.84967041015625,297.219970703125,284.9039611816406,1.0,0.5753065347671509,0.5272771120071411,0.5272771120071411,1.0,1.0,-3.1071040630340576,1.2047436237335205,1.902360439300537,0.5027595162391663,0.9101545214653016,0.9101545214653016,0.0,137.51046752929688,178.0,75603.8203125,0.0,2435.730224609375,1.0,278.2567749023437,283.0216979980469,300.431884765625,305.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,37914.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414762020111084,1.0,0.0,0.0,3.790604114532471,3.7906298637390137,9.587605518390774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.7666015625,0.0,1710.1727294921875,1895.4371337890625,0.0,2855.51025390625,0.9381482005119324,1.0,0.0,3.0,1.0,0.0
18010680,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.904643416404724,0.4122313261032104,0.3722282648086548,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9510104060173036,0.471377283334732,0.4471167922019958,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9106009602546692,0.4199379086494446,0.2948057949542999,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8943871855735779,0.3988419473171234,0.3792080283164978,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.758881688117981,0.2408375889062881,1.0942922830581665,284.90216064453125,284.95001220703125,301.4059143066406,297.41558837890625,299.84967041015625,297.219970703125,284.9039611816406,1.0,0.5753065347671509,0.5272771120071411,0.5272771120071411,1.0,1.0,-3.1071040630340576,1.2047436237335205,1.902360439300537,0.5027595162391663,0.9101545214653016,0.9101545214653016,0.0,137.51046752929688,178.0,75603.8203125,0.0,2435.730224609375,1.0,278.2567749023437,283.0216979980469,300.431884765625,305.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,37914.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414762020111084,1.0,0.0,0.0,3.790604114532471,3.7906298637390137,9.587605518390774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.7666015625,0.0,1710.1727294921875,1895.4371337890625,0.0,2855.51025390625,0.9381482005119324,1.0,0.0,3.0,1.0,0.0
18010740,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8737691640853882,0.4123484790325165,0.3728491961956024,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.915843427181244,0.4731193482875824,0.4492960274219513,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8793070316314697,0.420256108045578,0.2954512536525726,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8646207451820374,0.3995683193206787,0.3804907202720642,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7348607182502747,0.2406102269887924,1.0963480472564695,284.9234619140625,284.95001220703125,301.45001220703125,297.419677734375,299.86065673828125,297.2165222167969,284.9253234863281,1.0,0.5866256356239319,0.5253569483757019,0.5253569483757019,1.0,1.0,-3.1152567863464355,1.2049213647842407,1.9103354215621948,0.5010038018226624,0.8918700218200684,0.8918700218200684,0.0,154.90989685058594,198.0,75586.109375,0.0,2543.654541015625,1.0,278.1522216796875,283.0313415527344,300.419921875,305.3551025390625,293.1499938964844,293.1499938964844,278.45001220703125,37985.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418147563934326,1.0,0.0,0.0,3.701016664505005,3.7010416984558105,9.139772600974538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.79296875,0.0,1605.7373046875,1895.4371337890625,0.0,2858.67529296875,0.9184970855712892,1.0,0.0,3.0,1.0,0.0
18010800,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8737691640853882,0.4123484790325165,0.3728491961956024,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.915843427181244,0.4731193482875824,0.4492960274219513,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8793070316314697,0.420256108045578,0.2954512536525726,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8646207451820374,0.3995683193206787,0.3804907202720642,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7348607182502747,0.2406102269887924,1.0963480472564695,284.9234619140625,284.95001220703125,301.45001220703125,297.419677734375,299.86065673828125,297.2165222167969,284.9253234863281,1.0,0.5866256356239319,0.5253569483757019,0.5253569483757019,1.0,1.0,-3.1152567863464355,1.2049213647842407,1.9103354215621948,0.5010038018226624,0.8918700218200684,0.8918700218200684,0.0,154.90989685058594,198.0,75586.109375,0.0,2543.654541015625,1.0,278.1522216796875,283.0313415527344,300.419921875,305.3551025390625,293.1499938964844,293.1499938964844,278.45001220703125,37985.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418147563934326,1.0,0.0,0.0,3.701016664505005,3.7010416984558105,9.139772600974538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.79296875,0.0,1605.7373046875,1895.4371337890625,0.0,2858.67529296875,0.9184970855712892,1.0,0.0,3.0,1.0,0.0
18010860,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8500505089759827,0.4135361611843109,0.3743640482425689,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8900293111801147,0.4757850766181946,0.4522983431816101,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8552188873291016,0.4214784801006317,0.2966694235801697,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8418290615081787,0.401030957698822,0.3823977410793304,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7158678770065308,0.2408250719308853,1.1000957489013672,285.02838134765625,284.95001220703125,301.493408203125,297.4230041503906,299.87677001953125,297.2220153808594,285.02655029296875,1.0,0.5988537669181824,0.523318886756897,0.523318886756897,1.0,1.0,-3.128943681716919,1.2071964740753174,1.9217472076416016,0.5000680088996887,1.0,1.0,0.0,172.95037841796875,216.0,75254.765625,0.0,2666.4541015625,1.0,278.44354248046875,283.1434936523437,300.4100646972656,305.2588806152344,293.1499938964844,293.1499938964844,278.1499938964844,33058.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364536166191101,1.0,0.0,0.0,3.829094886779785,3.82912015914917,9.78330376710801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.0302734375,0.0,1718.6085205078125,1895.4371337890625,0.0,2808.60009765625,0.94334477186203,1.0,0.0,3.0,1.0,0.0
18010920,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8500505089759827,0.4135361611843109,0.3743640482425689,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8900293111801147,0.4757850766181946,0.4522983431816101,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8552188873291016,0.4214784801006317,0.2966694235801697,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8418290615081787,0.401030957698822,0.3823977410793304,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7158678770065308,0.2408250719308853,1.1000957489013672,285.02838134765625,284.95001220703125,301.493408203125,297.4230041503906,299.87677001953125,297.2220153808594,285.02655029296875,1.0,0.5988537669181824,0.523318886756897,0.523318886756897,1.0,1.0,-3.128943681716919,1.2071964740753174,1.9217472076416016,0.5000680088996887,1.0,1.0,0.0,172.95037841796875,216.0,75254.765625,0.0,2666.4541015625,1.0,278.44354248046875,283.1434936523437,300.4100646972656,305.2588806152344,293.1499938964844,293.1499938964844,278.1499938964844,33058.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364536166191101,1.0,0.0,0.0,3.829094886779785,3.82912015914917,9.78330376710801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.0302734375,0.0,1718.6085205078125,1895.4371337890625,0.0,2808.60009765625,0.94334477186203,1.0,0.0,3.0,1.0,0.0
18010980,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8299885392189026,0.4132863581180572,0.375182569026947,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8684475421905518,0.4774355888366699,0.4548452794551849,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8350029587745667,0.4215952157974243,0.297508031129837,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8226112127304077,0.401591420173645,0.3838995397090912,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6974057555198669,0.2404570579528808,1.102717638015747,284.9061889648437,284.95001220703125,301.536376953125,297.42584228515625,299.8857727050781,297.21685791015625,284.9078063964844,1.0,0.610736608505249,0.5212807655334473,0.5212807655334473,1.0,1.0,-3.138966083526612,1.2078338861465454,1.931132197380066,0.4985068738460541,0.9041720628738404,0.9041720628738404,0.0,191.757568359375,204.0,76154.0234375,0.0,2787.010498046875,1.0,278.15692138671875,283.0016174316406,300.4422607421875,305.4329833984375,293.1499938964844,293.1499938964844,278.1499938964844,37840.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843025803565979,1.0,0.0,0.0,3.755792379379273,3.755817651748657,9.412314625478756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.6484375,0.0,1668.2557373046875,1895.4371337890625,0.0,2869.998046875,0.9304038286209106,1.0,0.0,3.0,1.0,0.0
18011040,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8299885392189026,0.4132863581180572,0.375182569026947,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8684475421905518,0.4774355888366699,0.4548452794551849,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8350029587745667,0.4215952157974243,0.297508031129837,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8226112127304077,0.401591420173645,0.3838995397090912,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6974057555198669,0.2404570579528808,1.102717638015747,284.9061889648437,284.95001220703125,301.536376953125,297.42584228515625,299.8857727050781,297.21685791015625,284.9078063964844,1.0,0.610736608505249,0.5212807655334473,0.5212807655334473,1.0,1.0,-3.138966083526612,1.2078338861465454,1.931132197380066,0.4985068738460541,0.9041720628738404,0.9041720628738404,0.0,191.757568359375,204.0,76154.0234375,0.0,2787.010498046875,1.0,278.15692138671875,283.0016174316406,300.4422607421875,305.4329833984375,293.1499938964844,293.1499938964844,278.1499938964844,37840.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843025803565979,1.0,0.0,0.0,3.755792379379273,3.755817651748657,9.412314625478756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.6484375,0.0,1668.2557373046875,1895.4371337890625,0.0,2869.998046875,0.9304038286209106,1.0,0.0,3.0,1.0,0.0
18011100,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8258958458900452,0.4133111834526062,0.3752560615539551,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8643990755081177,0.4783686697483063,0.4558034837245941,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8309687972068787,0.4217509329319,0.2976760566234588,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8187568783760071,0.4019383788108825,0.3843255043029785,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.69338458776474,0.2402806729078292,1.1025526523590088,284.9226989746094,284.95001220703125,301.5577087402344,297.42706298828125,299.8907470703125,297.2154235839844,284.9239501953125,1.0,0.6127882599830627,0.5202617049217224,0.5202617049217224,1.0,1.0,-3.140725612640381,1.2067642211914062,1.9339613914489744,0.497039645910263,0.9034716486930848,0.9034716486930848,0.0,196.00418090820312,204.0,76047.0546875,0.0,2813.322265625,1.0,278.15093994140625,283.01544189453125,300.4302978515625,305.3945617675781,293.1499938964844,293.1499938964844,278.1499938964844,37342.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426172733306885,1.0,0.0,0.0,3.734842300415039,3.7348673343658447,9.307602795161074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.826171875,0.0,1639.9046630859375,1895.4371337890625,0.0,2866.177734375,0.9252851009368896,1.0,0.0,3.0,1.0,0.0
18011160,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8249680995941162,0.4134964942932129,0.3753940165042877,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8638719320297241,0.4794291257858276,0.4567834734916687,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8301029205322266,0.4220401346683502,0.297863632440567,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8180119395256042,0.4023934304714203,0.3847464025020599,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6923060417175293,0.2401755154132843,1.1021254062652588,284.93670654296875,284.95001220703125,301.57891845703125,297.4281616210937,299.896484375,297.21539306640625,284.9375915527344,1.0,0.6134582757949829,0.5192410945892334,0.5192410945892334,1.0,1.0,-3.1422879695892334,1.2056041955947876,1.936683654785156,0.4954679906368255,0.9064406752586364,0.9064406752586364,0.0,197.1181030273437,192.0,75956.59375,0.0,2822.46875,1.0,278.150146484375,283.0274963378906,300.4260559082031,305.3760986328125,293.1499938964844,293.1499938964844,278.1499938964844,36896.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420743346214294,1.0,0.0,0.0,3.721143960952759,3.721168756484986,9.239452083420474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.1826171875,0.0,1620.60498046875,1895.4371337890625,0.0,2861.1015625,0.921956479549408,1.0,0.0,3.0,1.0,0.0
18011220,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8280410766601562,0.4140505194664001,0.3757288455963135,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8683250546455383,0.4817280769348144,0.4587721526622772,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.833319365978241,0.4228017926216125,0.2982669770717621,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8214234709739685,0.4034620225429535,0.3855881094932556,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6947968006134033,0.2400970309972763,1.1010370254516602,284.9493713378906,284.95001220703125,301.6210327148437,297.429931640625,299.9087829589844,297.2171325683594,284.9496154785156,1.0,0.6120614409446716,0.5171998143196106,0.5171998143196106,1.0,1.0,-3.145270109176636,1.2031925916671753,1.942077398300171,0.4922557771205902,0.9110528230667114,0.9110528230667114,0.0,194.32521057128903,180.0,75871.53125,0.0,2813.55419921875,1.0,278.1499938964844,283.0364990234375,300.4267578125,305.3663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36279.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413503766059875,1.0,0.0,0.0,3.710814952850342,3.710839509963989,9.188230478685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.380859375,0.0,1604.010009765625,1895.4371337890625,0.0,2854.334228515625,0.91914701461792,1.0,0.0,3.0,1.0,0.0
18011280,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8280410766601562,0.4140505194664001,0.3757288455963135,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8683250546455383,0.4817280769348144,0.4587721526622772,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.833319365978241,0.4228017926216125,0.2982669770717621,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8214234709739685,0.4034620225429535,0.3855881094932556,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6947968006134033,0.2400970309972763,1.1010370254516602,284.9493713378906,284.95001220703125,301.6210327148437,297.429931640625,299.9087829589844,297.2171325683594,284.9496154785156,1.0,0.6120614409446716,0.5171998143196106,0.5171998143196106,1.0,1.0,-3.145270109176636,1.2031925916671753,1.942077398300171,0.4922557771205902,0.9110528230667114,0.9110528230667114,0.0,194.32521057128903,180.0,75871.53125,0.0,2813.55419921875,1.0,278.1499938964844,283.0364990234375,300.4267578125,305.3663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36279.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413503766059875,1.0,0.0,0.0,3.710814952850342,3.710839509963989,9.188230478685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.380859375,0.0,1604.010009765625,1895.4371337890625,0.0,2854.334228515625,0.91914701461792,1.0,0.0,3.0,1.0,0.0
18011340,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8356470465660095,0.4146713316440582,0.3760050535202026,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8780128955841064,0.4841401875019073,0.4607301354408264,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8411676287651062,0.4236658811569214,0.2986437976360321,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8293052315711975,0.404629647731781,0.3863832950592041,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7015951871871948,0.2401251047849655,1.0997151136398315,284.9518127441406,284.95001220703125,301.6627197265625,297.43121337890625,299.9212951660156,297.2197265625,284.95184326171875,1.0,0.6082568764686584,0.5151585340499878,0.5151585340499878,1.0,1.0,-3.147775888442993,1.200541853904724,1.9472341537475584,0.488882303237915,0.9133973717689514,0.9133973717689514,0.0,187.19253540039065,168.0,75836.203125,0.0,2780.3486328125,1.0,278.1499938964844,283.0359802246094,300.42950439453125,305.3666381835937,293.1499938964844,293.1499938964844,278.1499938964844,36048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410370349884033,1.0,0.0,0.0,3.7097551822662354,3.709779739379883,9.18298269425577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.220703125,0.0,1601.037353515625,1895.4371337890625,0.0,2851.406005859375,0.9187134504318236,1.0,0.0,3.0,1.0,0.0
18011400,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8356470465660095,0.4146713316440582,0.3760050535202026,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8780128955841064,0.4841401875019073,0.4607301354408264,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8411676287651062,0.4236658811569214,0.2986437976360321,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8293052315711975,0.404629647731781,0.3863832950592041,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7015951871871948,0.2401251047849655,1.0997151136398315,284.9518127441406,284.95001220703125,301.6627197265625,297.43121337890625,299.9212951660156,297.2197265625,284.95184326171875,1.0,0.6082568764686584,0.5151585340499878,0.5151585340499878,1.0,1.0,-3.147775888442993,1.200541853904724,1.9472341537475584,0.488882303237915,0.9133973717689514,0.9133973717689514,0.0,187.19253540039065,168.0,75836.203125,0.0,2780.3486328125,1.0,278.1499938964844,283.0359802246094,300.42950439453125,305.3666381835937,293.1499938964844,293.1499938964844,278.1499938964844,36048.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410370349884033,1.0,0.0,0.0,3.7097551822662354,3.709779739379883,9.18298269425577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.220703125,0.0,1601.037353515625,1895.4371337890625,0.0,2851.406005859375,0.9187134504318236,1.0,0.0,3.0,1.0,0.0
18011460,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8409319519996643,0.4149996042251587,0.3761183321475982,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8846064805984497,0.4854234755039215,0.4617383480072021,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8466327786445618,0.4241357743740082,0.2988270819187164,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.834692656993866,0.4052590131759643,0.3867810368537903,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7063390016555786,0.2401668578386306,1.0989776849746704,284.9517822265625,284.95001220703125,301.6842041015625,297.4316711425781,299.927978515625,297.2211608886719,284.9518127441406,1.0,0.605709969997406,0.5142087340354919,0.5142087340354919,1.0,1.0,-3.1489367485046387,1.199281930923462,1.9496546983718872,0.4872641563415527,0.91401207447052,0.91401207447052,0.0,182.4810943603516,168.0,75825.1875,0.0,2757.386474609375,1.0,278.1499938964844,283.0345764160156,300.4304504394531,305.3669738769531,293.1499938964844,293.1499938964844,278.1499938964844,36004.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409541249275208,1.0,0.0,0.0,3.710302591323853,3.7103271484375,9.185693556901242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.7578125,0.0,1601.3341064453125,1895.4371337890625,0.0,2850.631103515625,0.9187976121902466,1.0,0.0,3.0,1.0,0.0
18011520,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8464645743370056,0.4153057336807251,0.3762133121490478,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8914246559143066,0.486622542142868,0.4626698493957519,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8523610234260559,0.4245793521404266,0.2989937663078308,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8402979373931885,0.405850201845169,0.3871452510356903,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.711204469203949,0.2402165979146957,1.0982903242111206,284.9515991210937,284.95001220703125,301.7039489746094,297.4319763183594,299.93414306640625,297.2225341796875,284.9515991210937,1.0,0.6031718254089355,0.513331949710846,0.513331949710846,1.0,1.0,-3.14998197555542,1.1981115341186523,1.951870441436768,0.4857619106769562,0.9144082069396972,0.9144082069396972,0.0,177.80735778808594,156.0,75815.921875,0.0,2734.37841796875,1.0,278.1499938964844,283.0331420898437,300.4310913085937,305.3671264648437,293.1499938964844,293.1499938964844,278.1499938964844,35982.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840900182723999,1.0,0.0,0.0,3.710955858230591,3.7109804153442383,9.188927947434422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.4443359375,0.0,1601.9129638671875,1895.4371337890625,0.0,2850.126953125,0.9189234375953674,1.0,0.0,3.0,1.0,0.0
