time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011580,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.860153317451477,0.4159545302391052,0.376393049955368,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9080179333686828,0.4891673326492309,0.4646254777908325,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8665290474891663,0.4255352914333343,0.2993416786193847,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8541030883789062,0.4071138501167297,0.3879056572914123,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7222424745559692,0.2403518706560135,1.0968705415725708,284.9510803222656,284.95001220703125,301.7447204589844,297.43218994140625,299.9468078613281,297.2254943847656,284.9510803222656,1.0,0.5974597334861755,0.5115053653717041,0.5115053653717041,1.0,1.0,-3.152175188064575,1.1956578493118286,1.9565173387527464,0.4825911819934845,0.9148876667022704,0.9148876667022704,0.0,167.33392333984375,144.0,75796.4375,0.0,2682.46337890625,1.0,278.1499938964844,283.0300598144531,300.4317321777344,305.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,35966.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408282399177551,1.0,0.0,0.0,3.7123420238494873,3.712366580963135,9.19579406399862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.345703125,0.0,1603.3856201171875,1895.4371337890625,0.0,2849.454833984375,0.9192176461219788,1.0,0.0,3.0,1.0,0.0
18011640,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.860153317451477,0.4159545302391052,0.376393049955368,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9080179333686828,0.4891673326492309,0.4646254777908325,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8665290474891663,0.4255352914333343,0.2993416786193847,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8541030883789062,0.4071138501167297,0.3879056572914123,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7222424745559692,0.2403518706560135,1.0968705415725708,284.9510803222656,284.95001220703125,301.7447204589844,297.43218994140625,299.9468078613281,297.2254943847656,284.9510803222656,1.0,0.5974597334861755,0.5115053653717041,0.5115053653717041,1.0,1.0,-3.152175188064575,1.1956578493118286,1.9565173387527464,0.4825911819934845,0.9148876667022704,0.9148876667022704,0.0,167.33392333984375,144.0,75796.4375,0.0,2682.46337890625,1.0,278.1499938964844,283.0300598144531,300.4317321777344,305.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,35966.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408282399177551,1.0,0.0,0.0,3.7123420238494873,3.712366580963135,9.19579406399862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.345703125,0.0,1603.3856201171875,1895.4371337890625,0.0,2849.454833984375,0.9192176461219788,1.0,0.0,3.0,1.0,0.0
18011700,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8681955337524414,0.4162845611572265,0.3764778673648834,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9182897806167604,0.4904635548591614,0.4656151533126831,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8748325705528259,0.4260296523571014,0.2995192110538482,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8622069954872131,0.4077617228031158,0.3882905542850494,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7283473610877991,0.2404341250658035,1.0961790084838867,284.9508972167969,284.95001220703125,301.76495361328125,297.4320983886719,299.9530639648437,297.2270202636719,284.95086669921875,1.0,0.5944474935531616,0.5105920433998108,0.5105920433998108,1.0,1.0,-3.153311491012573,1.1944358348846436,1.9588756561279297,0.4809928238391876,0.9150432348251344,0.9150432348251344,0.0,161.82847595214844,144.0,75786.65625,0.0,2655.111572265625,1.0,278.1499938964844,283.0285949707031,300.4317626953125,305.3662414550781,293.1499938964844,293.1499938964844,278.1499938964844,35966.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408054113388062,1.0,0.0,0.0,3.712986946105957,3.713011503219605,9.198989232572784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.669921875,0.0,1604.1214599609375,1895.4371337890625,0.0,2849.2412109375,0.9193608164787292,1.0,0.0,3.0,1.0,0.0
18011760,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8771148324012756,0.4166183173656463,0.3765614032745361,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9298677444458008,0.4917759895324707,0.4666152894496918,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8840150833129883,0.4265353381633758,0.299701064825058,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8712056875228882,0.4084203541278839,0.3886807858943939,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7350011467933655,0.2405254393815994,1.0955064296722412,284.9507751464844,284.95001220703125,301.7850646972656,297.431884765625,299.9593811035156,297.2285461425781,284.9507751464844,1.0,0.5913642048835754,0.509730875492096,0.509730875492096,1.0,1.0,-3.154494285583496,1.193317413330078,1.9611769914627075,0.479481965303421,0.9152234792709352,0.9152234792709352,0.0,156.20037841796875,132.0,75778.6953125,0.0,2627.169677734375,1.0,278.1499938964844,283.0271911621094,300.4316101074219,305.3656005859375,293.1499938964844,293.1499938964844,278.1499938964844,35965.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407899141311646,1.0,0.0,0.0,3.713656902313232,3.71368145942688,9.202310025102634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.2392578125,0.0,1604.8837890625,1895.4371337890625,0.0,2849.09619140625,0.9195103645324708,1.0,0.0,3.0,1.0,0.0
18011820,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8978278040885925,0.4172926247119903,0.3767261803150177,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9555335640907288,0.4944436848163605,0.4686469435691833,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.905251681804657,0.42757648229599,0.3000786900520324,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8921715021133423,0.4097656011581421,0.3894786834716797,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7505536079406738,0.2407307922840118,1.094222068786621,284.95068359375,284.95001220703125,301.824951171875,297.4310607910156,299.9718933105469,297.2316589355469,284.95068359375,1.0,0.5850537419319153,0.5080084800720215,0.5080084800720215,1.0,1.0,-3.1570041179656982,1.1911298036575315,1.9658743143081665,0.4764679074287414,0.9156061410903932,0.9156061410903932,0.0,144.70510864257812,120.0,75765.0703125,0.0,2570.21728515625,1.0,278.1499938964844,283.0244445800781,300.430908203125,305.3641052246094,293.1499938964844,293.1499938964844,278.1499938964844,35962.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407821655273438,1.0,0.0,0.0,3.715074300765991,3.715098857879639,9.20933530323964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.671875,0.0,1606.4951171875,1895.4371337890625,0.0,2849.024169921875,0.9198266267776488,1.0,0.0,3.0,1.0,0.0
18011880,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8978278040885925,0.4172926247119903,0.3767261803150177,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9555335640907288,0.4944436848163605,0.4686469435691833,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.905251681804657,0.42757648229599,0.3000786900520324,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8921715021133423,0.4097656011581421,0.3894786834716797,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7505536079406738,0.2407307922840118,1.094222068786621,284.95068359375,284.95001220703125,301.824951171875,297.4310607910156,299.9718933105469,297.2316589355469,284.95068359375,1.0,0.5850537419319153,0.5080084800720215,0.5080084800720215,1.0,1.0,-3.1570041179656982,1.1911298036575315,1.9658743143081665,0.4764679074287414,0.9156061410903932,0.9156061410903932,0.0,144.70510864257812,120.0,75765.0703125,0.0,2570.21728515625,1.0,278.1499938964844,283.0244445800781,300.430908203125,305.3641052246094,293.1499938964844,293.1499938964844,278.1499938964844,35962.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407821655273438,1.0,0.0,0.0,3.715074300765991,3.715098857879639,9.20933530323964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.671875,0.0,1606.4951171875,1895.4371337890625,0.0,2849.024169921875,0.9198266267776488,1.0,0.0,3.0,1.0,0.0
18011940,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9247525930404664,0.4179696440696716,0.3768872618675232,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9821674823760986,0.4971609711647033,0.470718502998352,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9336987137794496,0.4286517202854156,0.3004749417304992,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9187758564949036,0.4111426472663879,0.3902995884418487,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7702658772468567,0.2409612536430359,1.093017578125,284.9506530761719,284.95001220703125,301.8643798828125,297.4296875,299.98406982421875,297.2347106933594,284.9506530761719,1.0,0.5786223411560059,0.5062861442565918,0.5062861442565918,1.0,1.0,-3.159703731536865,1.1889909505844116,1.9707129001617432,0.4734542071819305,0.9160091876983644,0.9160091876983644,0.0,133.017333984375,108.0,75753.46875,0.0,2512.502685546875,1.0,278.1499938964844,283.0216979980469,300.4296569824219,305.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,35960.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840802013874054,1.0,0.0,0.0,3.716580867767334,3.716605424880981,9.216805665346328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.2763671875,0.0,1608.210693359375,1895.4371337890625,0.0,2849.208984375,0.9201628565788268,1.0,0.0,3.0,1.0,0.0
18012000,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9247525930404664,0.4179696440696716,0.3768872618675232,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9821674823760986,0.4971609711647033,0.470718502998352,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9336987137794496,0.4286517202854156,0.3004749417304992,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9187758564949036,0.4111426472663879,0.3902995884418487,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7702658772468567,0.2409612536430359,1.093017578125,284.9506530761719,284.95001220703125,301.8643798828125,297.4296875,299.98406982421875,297.2347106933594,284.9506530761719,1.0,0.5786223411560059,0.5062861442565918,0.5062861442565918,1.0,1.0,-3.159703731536865,1.1889909505844116,1.9707129001617432,0.4734542071819305,0.9160091876983644,0.9160091876983644,0.0,133.017333984375,108.0,75753.46875,0.0,2512.502685546875,1.0,278.1499938964844,283.0216979980469,300.4296569824219,305.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,35960.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840802013874054,1.0,0.0,0.0,3.716580867767334,3.716605424880981,9.216805665346328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.2763671875,0.0,1608.210693359375,1895.4371337890625,0.0,2849.208984375,0.9201628565788268,1.0,0.0,3.0,1.0,0.0
18012060,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9538286328315736,0.4186041951179504,0.3770956397056579,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.5002554059028625,0.4650948047637939,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9625049829483032,0.4297057390213012,0.3009211719036102,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9486006498336792,0.4124996066093445,0.3911879360675812,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7915345430374146,0.2411720156669616,1.092121720314026,284.9450988769531,284.95001220703125,301.9033203125,297.4277648925781,299.9959411621094,297.23876953125,284.9441223144531,1.0,0.5716396570205688,0.5044953227043152,0.5044953227043152,1.0,1.0,-3.153754472732544,1.183079719543457,1.9706748723983765,0.4689967036247253,0.911909818649292,0.911909818649292,0.0,122.6339340209961,126.0,75595.734375,0.0,2445.12060546875,1.0,278.1499938964844,283.0149230957031,300.4276123046875,305.3558044433594,293.1499938964844,293.1499938964844,278.1499938964844,36113.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407986760139465,1.0,0.0,0.0,3.714858531951904,3.714883327484131,9.208266078530868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.705078125,0.0,1607.3939208984375,1895.4371337890625,0.0,2849.17822265625,0.9197921752929688,1.0,0.0,3.0,1.0,0.0
18012120,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9538286328315736,0.4186041951179504,0.3770956397056579,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.5002554059028625,0.4650948047637939,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9625049829483032,0.4297057390213012,0.3009211719036102,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9486006498336792,0.4124996066093445,0.3911879360675812,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7915345430374146,0.2411720156669616,1.092121720314026,284.9450988769531,284.95001220703125,301.9033203125,297.4277648925781,299.9959411621094,297.23876953125,284.9441223144531,1.0,0.5716396570205688,0.5044953227043152,0.5044953227043152,1.0,1.0,-3.153754472732544,1.183079719543457,1.9706748723983765,0.4689967036247253,0.911909818649292,0.911909818649292,0.0,122.6339340209961,126.0,75595.734375,0.0,2445.12060546875,1.0,278.1499938964844,283.0149230957031,300.4276123046875,305.3558044433594,293.1499938964844,293.1499938964844,278.1499938964844,36113.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407986760139465,1.0,0.0,0.0,3.714858531951904,3.714883327484131,9.208266078530868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.705078125,0.0,1607.3939208984375,1895.4371337890625,0.0,2849.17822265625,0.9197921752929688,1.0,0.0,3.0,1.0,0.0
18012180,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9533622860908508,0.4191937446594238,0.3776235282421112,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,0.5045739412307739,0.4663752317428589,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9623898267745972,0.430756002664566,0.3016446232795715,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9487739205360411,0.4138591885566711,0.3924581408500671,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7910277247428894,0.2413938045501709,1.093086838722229,284.9522399902344,284.95001220703125,301.9418029785156,297.4253234863281,300.0116271972656,297.2483215332031,284.9529113769531,1.0,0.5735306143760681,0.5027045011520386,0.5027045011520386,1.0,1.0,-3.159430503845215,1.1820379495620728,1.977392554283142,0.4658198058605194,0.9139763116836548,0.9139763116836548,0.0,123.14027404785156,144.0,75550.9296875,0.0,2458.78515625,1.0,278.1499938964844,283.0209350585937,300.42364501953125,305.34002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403922319412231,1.0,0.0,0.0,3.706743478775024,3.706768035888672,9.168078349830466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.05859375,0.0,1597.5574951171875,1895.4371337890625,0.0,2845.380126953125,0.9181279540061952,1.0,0.0,3.0,1.0,0.0
18012240,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9533622860908508,0.4191937446594238,0.3776235282421112,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,0.5045739412307739,0.4663752317428589,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9623898267745972,0.430756002664566,0.3016446232795715,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9487739205360411,0.4138591885566711,0.3924581408500671,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7910277247428894,0.2413938045501709,1.093086838722229,284.9522399902344,284.95001220703125,301.9418029785156,297.4253234863281,300.0116271972656,297.2483215332031,284.9529113769531,1.0,0.5735306143760681,0.5027045011520386,0.5027045011520386,1.0,1.0,-3.159430503845215,1.1820379495620728,1.977392554283142,0.4658198058605194,0.9139763116836548,0.9139763116836548,0.0,123.14027404785156,144.0,75550.9296875,0.0,2458.78515625,1.0,278.1499938964844,283.0209350585937,300.42364501953125,305.34002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36044.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403922319412231,1.0,0.0,0.0,3.706743478775024,3.706768035888672,9.168078349830466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.05859375,0.0,1597.5574951171875,1895.4371337890625,0.0,2845.380126953125,0.9181279540061952,1.0,0.0,3.0,1.0,0.0
18012300,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.94790118932724,0.4195168316364288,0.3779782950878143,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.5059640407562256,0.4741691946983337,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9573209285736084,0.4313200712203979,0.3020848333835602,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9435664415359496,0.4145739376544952,0.3931970596313476,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7867743968963623,0.2415241301059723,1.0940191745758057,284.9598083496094,284.95001220703125,301.9608764648437,297.42388916015625,300.0177307128906,297.2496643066406,284.96051025390625,1.0,0.5768113732337952,0.5018091201782227,0.5018091201782227,1.0,1.0,-3.171755313873291,1.1853885650634766,1.9863667488098145,0.4661746025085449,0.9213107228279114,0.9213107228279114,0.0,125.59780883789062,144.0,75762.6484375,0.0,2495.844970703125,1.0,278.1499938964844,283.0231628417969,300.4240417480469,305.3491516113281,293.1499938964844,293.1499938964844,278.1499938964844,35682.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840508759021759,1.0,0.0,0.0,3.7155823707580566,3.715606927871704,9.21185517199774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.744140625,0.0,1604.9478759765625,1895.4371337890625,0.0,2846.468994140625,0.9198623895645142,1.0,0.0,3.0,1.0,0.0
18012360,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9370664954185486,0.4198096394538879,0.3783982992172241,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9952847361564636,0.5067322850227356,0.4797929525375366,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9469886422157288,0.4318666160106659,0.3025829792022705,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9329959154129028,0.4152713119983673,0.394013375043869,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7786781787872314,0.2416255325078964,1.0952658653259275,284.9638366699219,284.95001220703125,301.9798278808594,297.4223022460937,300.0216369628906,297.2477111816406,284.96392822265625,1.0,0.5810059905052185,0.500921368598938,0.500921368598938,1.0,1.0,-3.183462619781494,1.188451051712036,1.995011568069458,0.4666573107242584,0.9282941818237304,0.9282941818237304,0.0,129.98538208007812,162.0,76002.53125,0.0,2541.358642578125,1.0,278.1499938964844,283.0211181640625,300.425048828125,305.3652038574219,293.1499938964844,293.1499938964844,278.1499938964844,35400.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409530520439148,1.0,0.0,0.0,3.729616165161133,3.72964096069336,9.281573056796332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.515625,0.0,1618.9801025390625,1895.4371337890625,0.0,2850.62109375,0.9227858185768129,1.0,0.0,3.0,1.0,0.0
18012420,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.904739499092102,0.4201559424400329,0.3792661726474762,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9699599146842957,0.508726954460144,0.4820749163627624,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9143980741500854,0.4327742159366607,0.3036357462406158,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9018624424934388,0.4164941906929016,0.3957315981388092,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7551850080490112,0.2416522055864334,1.0980985164642334,284.9570617675781,284.95001220703125,302.01739501953125,297.41876220703125,300.0289611816406,297.2445068359375,284.9569702148437,1.0,0.5902323126792908,0.4991459846496582,0.4991459846496582,1.0,1.0,-3.1926465034484863,1.1887046098709106,2.003942012786865,0.4647562503814697,0.929797887802124,0.929797887802124,0.0,143.673583984375,180.0,76182.28125,0.0,2635.04736328125,1.0,278.1499938964844,283.0092468261719,300.4231872558594,305.3810119628906,293.1499938964844,293.1499938964844,278.1499938964844,35536.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419495224952698,1.0,0.0,0.0,3.747493267059326,3.7475180625915527,9.370763791594072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.349609375,0.0,1640.801025390625,1895.4371337890625,0.0,2859.934814453125,0.926796019077301,1.0,0.0,3.0,1.0,0.0
18012480,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.904739499092102,0.4201559424400329,0.3792661726474762,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9699599146842957,0.508726954460144,0.4820749163627624,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9143980741500854,0.4327742159366607,0.3036357462406158,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9018624424934388,0.4164941906929016,0.3957315981388092,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7551850080490112,0.2416522055864334,1.0980985164642334,284.9570617675781,284.95001220703125,302.01739501953125,297.41876220703125,300.0289611816406,297.2445068359375,284.9569702148437,1.0,0.5902323126792908,0.4991459846496582,0.4991459846496582,1.0,1.0,-3.1926465034484863,1.1887046098709106,2.003942012786865,0.4647562503814697,0.929797887802124,0.929797887802124,0.0,143.673583984375,180.0,76182.28125,0.0,2635.04736328125,1.0,278.1499938964844,283.0092468261719,300.4231872558594,305.3810119628906,293.1499938964844,293.1499938964844,278.1499938964844,35536.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419495224952698,1.0,0.0,0.0,3.747493267059326,3.7475180625915527,9.370763791594072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.349609375,0.0,1640.801025390625,1895.4371337890625,0.0,2859.934814453125,0.926796019077301,1.0,0.0,3.0,1.0,0.0
18012540,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8779768347740173,0.420364648103714,0.3800466060638428,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9413865208625792,0.5110437870025635,0.4847870171070099,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8870664238929749,0.4335866868495941,0.3046548962593078,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8758909702301025,0.4176235496997833,0.3974096179008484,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.734637975692749,0.2415723502635955,1.1006879806518557,284.95513916015625,284.95001220703125,302.054443359375,297.4146728515625,300.0369873046875,297.2427673339844,284.95513916015625,1.0,0.600584089756012,0.4973706007003784,0.4973706007003784,1.0,1.0,-3.203200101852417,1.1894783973693848,2.013721942901612,0.4629937410354614,0.9322876334190368,0.9322876334190368,0.0,159.28912353515625,198.0,76350.703125,0.0,2741.502685546875,1.0,278.1499938964844,283.002197265625,300.418701171875,305.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,35620.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427479863166809,1.0,0.0,0.0,3.761130332946777,3.761155366897583,9.439087875762198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.291015625,0.0,1657.4307861328125,1895.4371337890625,0.0,2867.400390625,0.929925262928009,1.0,0.0,3.0,1.0,0.0
18012600,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8779768347740173,0.420364648103714,0.3800466060638428,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9413865208625792,0.5110437870025635,0.4847870171070099,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8870664238929749,0.4335866868495941,0.3046548962593078,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8758909702301025,0.4176235496997833,0.3974096179008484,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.734637975692749,0.2415723502635955,1.1006879806518557,284.95513916015625,284.95001220703125,302.054443359375,297.4146728515625,300.0369873046875,297.2427673339844,284.95513916015625,1.0,0.600584089756012,0.4973706007003784,0.4973706007003784,1.0,1.0,-3.203200101852417,1.1894783973693848,2.013721942901612,0.4629937410354614,0.9322876334190368,0.9322876334190368,0.0,159.28912353515625,198.0,76350.703125,0.0,2741.502685546875,1.0,278.1499938964844,283.002197265625,300.418701171875,305.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,35620.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427479863166809,1.0,0.0,0.0,3.761130332946777,3.761155366897583,9.439087875762198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.291015625,0.0,1657.4307861328125,1895.4371337890625,0.0,2867.400390625,0.929925262928009,1.0,0.0,3.0,1.0,0.0
18012660,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8637046813964844,0.4204451143741607,0.3804934918880462,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.924616813659668,0.5124793648719788,0.4865037500858307,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8727152943611145,0.4340460002422333,0.3052617907524109,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8620805740356445,0.4182711243629455,0.3984088003635406,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7236953377723694,0.2414882481098175,1.102176070213318,284.9545593261719,284.95001220703125,302.0764465332031,297.41192626953125,300.0413513183594,297.2419128417969,284.9545593261719,1.0,0.6070639491081238,0.496166318655014,0.496166318655014,1.0,1.0,-3.209526300430298,1.1896469593048096,2.0198793411254883,0.4616575241088867,0.933747172355652,0.933747172355652,0.0,169.27085876464844,198.0,76440.1875,0.0,2809.045654296875,1.0,278.1499938964844,282.9985046386719,300.41571044921875,305.3913879394531,293.1499938964844,293.1499938964844,278.1499938964844,35653.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431768417358398,1.0,0.0,0.0,3.7683746814727774,3.768399715423584,9.475484716858772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.5234375,0.0,1666.2235107421875,1895.4371337890625,0.0,2871.41015625,0.9315770268440248,1.0,0.0,3.0,1.0,0.0
18012720,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8550136089324951,0.4204834699630737,0.3807832598686218,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.914294421672821,0.5134409666061401,0.4876634478569031,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8639419674873352,0.4343431890010834,0.3056645095348358,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8536853194236755,0.418692946434021,0.399071604013443,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.71673184633255,0.2414205968379974,1.1031436920166016,284.9543151855469,284.95001220703125,302.0910339355469,297.4100036621094,300.044189453125,297.2413635253906,284.954345703125,1.0,0.611440122127533,0.4953634738922119,0.4953634738922119,1.0,1.0,-3.213714361190796,1.189725637435913,2.023988723754883,0.4607447981834411,0.9347233176231384,0.9347233176231384,0.0,176.09364318847656,216.0,76496.640625,0.0,2855.083740234375,1.0,278.1499938964844,282.9962158203125,300.4136047363281,305.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,35671.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434497117996216,1.0,0.0,0.0,3.7729275226593018,3.7729525566101074,9.498394319962244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4404296875,0.0,1671.739990234375,1895.4371337890625,0.0,2873.962158203125,0.9326128959655762,1.0,0.0,3.0,1.0,0.0
18012780,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8359017968177795,0.4205276668071747,0.3814759254455566,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8929363489151001,0.5158417224884033,0.4905839264392853,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8446472883224487,0.4350567460060119,0.3066622018814087,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8352518677711487,0.4197158813476562,0.4007140398025512,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.699548602104187,0.2412160784006118,1.105472445487976,284.9539794921875,284.95001220703125,302.12713623046875,297.40478515625,300.0510559082031,297.23992919921875,284.9540100097656,1.0,0.6224732398986816,0.4933563470840454,0.4933563470840454,1.0,1.0,-3.2240309715271,1.1898151636123655,2.0342156887054443,0.4584073424339294,0.9371849298477172,0.9371849298477172,0.0,193.5679168701172,204.0,76628.9140625,0.0,2972.669677734375,1.0,278.1499938964844,282.9908447265625,300.4081420898437,305.396484375,293.1499938964844,293.1499938964844,278.1499938964844,35702.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441011309623718,1.0,0.0,0.0,3.783624172210693,3.783649444580078,9.552328492645756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.1865234375,0.0,1684.6715087890625,1895.4371337890625,0.0,2880.054931640625,0.9350398778915404,1.0,0.0,3.0,1.0,0.0
18012840,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8359017968177795,0.4205276668071747,0.3814759254455566,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8929363489151001,0.5158417224884033,0.4905839264392853,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8446472883224487,0.4350567460060119,0.3066622018814087,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8352518677711487,0.4197158813476562,0.4007140398025512,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.699548602104187,0.2412160784006118,1.105472445487976,284.9539794921875,284.95001220703125,302.12713623046875,297.40478515625,300.0510559082031,297.23992919921875,284.9540100097656,1.0,0.6224732398986816,0.4933563470840454,0.4933563470840454,1.0,1.0,-3.2240309715271,1.1898151636123655,2.0342156887054443,0.4584073424339294,0.9371849298477172,0.9371849298477172,0.0,193.5679168701172,204.0,76628.9140625,0.0,2972.669677734375,1.0,278.1499938964844,282.9908447265625,300.4081420898437,305.396484375,293.1499938964844,293.1499938964844,278.1499938964844,35702.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441011309623718,1.0,0.0,0.0,3.783624172210693,3.783649444580078,9.552328492645756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.1865234375,0.0,1684.6715087890625,1895.4371337890625,0.0,2880.054931640625,0.9350398778915404,1.0,0.0,3.0,1.0,0.0
18012900,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8327248096466064,0.4205431938171386,0.3816122114658355,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8898733258247375,0.5170432329177856,0.4918349981307983,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8415848016738892,0.435410588979721,0.3070014417171478,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8323774933815002,0.4202224314212799,0.4013179540634155,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6964653730392456,0.2411093115806579,1.105602502822876,284.952392578125,284.95001220703125,302.1449890136719,297.4019775390625,300.05426025390625,297.2392578125,284.9522399902344,1.0,0.6241494417190552,0.4923527538776397,0.4923527538776397,1.0,1.0,-3.226994037628174,1.1889400482177734,2.0380539894104004,0.4568869769573211,0.9371572732925416,0.9371572732925416,0.0,196.8975982666016,204.0,76655.1171875,0.0,2997.27734375,1.0,278.1499938964844,282.9872436523437,300.4051513671875,305.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,35757.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444077372550964,1.0,0.0,0.0,3.787853479385376,3.7878787517547607,9.573695933795534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.078125,0.0,1690.1273193359375,1895.4371337890625,0.0,2882.923095703125,0.9360076189041138,1.0,0.0,3.0,1.0,0.0
18012960,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8321062326431274,0.4205708801746368,0.3816559016704559,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8898277282714844,0.5182586908340454,0.4929931461811065,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8411527276039124,0.4357778131961822,0.3072703778743744,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8320561051368713,0.4207395017147064,0.4018242359161377,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6957734823226929,0.2410158067941665,1.1052769422531128,284.9505920410156,284.95001220703125,302.1627197265625,297.3990173339844,300.0576477050781,297.2388000488281,284.95050048828125,1.0,0.6246496438980103,0.4914138317108154,0.4914138317108154,1.0,1.0,-3.2289812564849854,1.1877901554107666,2.0411911010742188,0.4552413821220398,0.9363757967948914,0.9363757967948914,0.0,197.62608337402344,192.0,76652.5859375,0.0,3005.519287109375,1.0,278.1499938964844,282.9841613769531,300.4017028808594,305.3941345214844,293.1499938964844,293.1499938964844,278.1499938964844,35843.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446478247642517,1.0,0.0,0.0,3.7900445461273193,3.790070056915283,9.584775852999885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.1298828125,0.0,1693.4154052734375,1895.4371337890625,0.0,2885.169189453125,0.9365519881248474,1.0,0.0,3.0,1.0,0.0
18013020,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8354659676551819,0.4206807911396026,0.3816123008728027,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.895175039768219,0.5207476019859314,0.495175838470459,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8450193405151367,0.4365716576576233,0.3077095746994018,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8360114693641663,0.4218257963657379,0.4026959836483001,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.698716402053833,0.240892007946968,1.1040024757385254,284.9486083984375,284.95001220703125,302.1978454589844,297.3927001953125,300.0645751953125,297.2385559082031,284.94854736328125,1.0,0.6230054497718811,0.4895359873771667,0.4895359873771667,1.0,1.0,-3.231598138809204,1.1849331855773926,2.0466649532318115,0.4516574740409851,0.9346067309379578,0.9346067309379578,0.0,194.38771057128903,180.0,76603.671875,0.0,2993.246826171875,1.0,278.1499938964844,282.9800720214844,300.3941955566406,305.3843688964844,293.1499938964844,293.1499938964844,278.1499938964844,35978.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449317812919617,1.0,0.0,0.0,3.79071307182312,3.790738344192505,9.588155762685346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.7763671875,0.0,1695.2596435546875,1895.4371337890625,0.0,2887.82568359375,0.9367982745170592,1.0,0.0,3.0,1.0,0.0
18013080,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8354659676551819,0.4206807911396026,0.3816123008728027,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.895175039768219,0.5207476019859314,0.495175838470459,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8450193405151367,0.4365716576576233,0.3077095746994018,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8360114693641663,0.4218257963657379,0.4026959836483001,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.698716402053833,0.240892007946968,1.1040024757385254,284.9486083984375,284.95001220703125,302.1978454589844,297.3927001953125,300.0645751953125,297.2385559082031,284.94854736328125,1.0,0.6230054497718811,0.4895359873771667,0.4895359873771667,1.0,1.0,-3.231598138809204,1.1849331855773926,2.0466649532318115,0.4516574740409851,0.9346067309379578,0.9346067309379578,0.0,194.38771057128903,180.0,76603.671875,0.0,2993.246826171875,1.0,278.1499938964844,282.9800720214844,300.3941955566406,305.3843688964844,293.1499938964844,293.1499938964844,278.1499938964844,35978.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449317812919617,1.0,0.0,0.0,3.79071307182312,3.790738344192505,9.588155762685346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.7763671875,0.0,1695.2596435546875,1895.4371337890625,0.0,2887.82568359375,0.9367982745170592,1.0,0.0,3.0,1.0,0.0
18013140,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8432327508926392,0.420855849981308,0.3814809620380401,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9057422280311584,0.5233115553855896,0.4972737729549408,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8534780740737915,0.4374419450759887,0.308087408542633,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8444047570228577,0.4229834675788879,0.403478592634201,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7057365775108337,0.2408580929040908,1.1023845672607422,284.94805908203125,284.95001220703125,302.232421875,297.3857727050781,300.0716247558594,297.2391052246094,284.94805908203125,1.0,0.6191445589065552,0.487658143043518,0.487658143043518,1.0,1.0,-3.233412981033325,1.181706786155701,2.051706314086914,0.4479916393756866,0.9330512285232544,0.9330512285232544,0.0,187.1571655273437,168.0,76524.390625,0.0,2957.22607421875,1.0,278.1499938964844,282.97772216796875,300.386474609375,305.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36050.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450447916984558,1.0,0.0,0.0,3.788571119308472,3.788596630096436,9.57732368078723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.3544921875,0.0,1693.265625,1895.4371337890625,0.0,2888.8828125,0.9363723397254944,1.0,0.0,3.0,1.0,0.0
18013200,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8432327508926392,0.420855849981308,0.3814809620380401,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9057422280311584,0.5233115553855896,0.4972737729549408,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8534780740737915,0.4374419450759887,0.308087408542633,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8444047570228577,0.4229834675788879,0.403478592634201,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7057365775108337,0.2408580929040908,1.1023845672607422,284.94805908203125,284.95001220703125,302.232421875,297.3857727050781,300.0716247558594,297.2391052246094,284.94805908203125,1.0,0.6191445589065552,0.487658143043518,0.487658143043518,1.0,1.0,-3.233412981033325,1.181706786155701,2.051706314086914,0.4479916393756866,0.9330512285232544,0.9330512285232544,0.0,187.1571655273437,168.0,76524.390625,0.0,2957.22607421875,1.0,278.1499938964844,282.97772216796875,300.386474609375,305.37164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36050.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450447916984558,1.0,0.0,0.0,3.788571119308472,3.788596630096436,9.57732368078723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.3544921875,0.0,1693.265625,1895.4371337890625,0.0,2888.8828125,0.9363723397254944,1.0,0.0,3.0,1.0,0.0
18013260,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8544403314590454,0.4210730791091919,0.3813104331493377,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.921424925327301,0.5259341597557068,0.4993444979190826,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8655562400817871,0.4383701384067535,0.3084451258182525,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8563060164451599,0.4241987764835357,0.4042327404022217,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7154257297515869,0.2409034669399261,1.100727915763855,284.94830322265625,284.95001220703125,302.2665405273437,297.3783264160156,300.0791320800781,297.2401428222656,284.9483337402344,1.0,0.614072859287262,0.4859362244606018,0.4859362244606018,1.0,1.0,-3.2350432872772217,1.1786822080612185,2.056360960006714,0.4446980357170105,0.9320418238639832,0.9320418238639832,0.0,177.72921752929688,156.0,76441.96875,0.0,2908.642578125,1.0,278.1499938964844,282.9761657714844,300.3786315917969,305.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,36072.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450918197631836,1.0,0.0,0.0,3.7856719493865967,3.785697460174561,9.56267172114167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.53515625,0.0,1689.9759521484375,1895.4371337890625,0.0,2889.322998046875,0.9357410073280334,1.0,0.0,3.0,1.0,0.0
18013320,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8544403314590454,0.4210730791091919,0.3813104331493377,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.921424925327301,0.5259341597557068,0.4993444979190826,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8655562400817871,0.4383701384067535,0.3084451258182525,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8563060164451599,0.4241987764835357,0.4042327404022217,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7154257297515869,0.2409034669399261,1.100727915763855,284.94830322265625,284.95001220703125,302.2665405273437,297.3783264160156,300.0791320800781,297.2401428222656,284.9483337402344,1.0,0.614072859287262,0.4859362244606018,0.4859362244606018,1.0,1.0,-3.2350432872772217,1.1786822080612185,2.056360960006714,0.4446980357170105,0.9320418238639832,0.9320418238639832,0.0,177.72921752929688,156.0,76441.96875,0.0,2908.642578125,1.0,278.1499938964844,282.9761657714844,300.3786315917969,305.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,36072.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450918197631836,1.0,0.0,0.0,3.7856719493865967,3.785697460174561,9.56267172114167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.53515625,0.0,1689.9759521484375,1895.4371337890625,0.0,2889.322998046875,0.9357410073280334,1.0,0.0,3.0,1.0,0.0
18013380,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8687519431114197,0.4213070273399353,0.3811184167861938,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9412381649017334,0.5285909175872803,0.5014083981513977,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8808413743972778,0.4393306672573089,0.3087968826293945,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8713926672935486,0.4254488348960876,0.4049805998802185,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7266311049461365,0.2410041689872741,1.0991342067718506,284.9486083984375,284.95001220703125,302.30010986328125,297.3702697753906,300.08648681640625,297.2413635253906,284.9486083984375,1.0,0.6083954572677612,0.4842143058776855,0.4842143058776855,1.0,1.0,-3.23669958114624,1.175642728805542,2.0610568523406982,0.4414638876914978,0.9312614798545836,0.9312614798545836,0.0,167.21893310546875,144.0,76360.046875,0.0,2854.086181640625,1.0,278.1499938964844,282.9746398925781,300.3705444335937,305.3446960449219,293.1499938964844,293.1499938964844,278.1499938964844,36075.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395034790039,1.0,0.0,0.0,3.78281569480896,3.7828409671783447,9.54824713517155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.82421875,0.0,1686.600830078125,1895.4371337890625,0.0,2889.76904296875,0.9351033568382264,1.0,0.0,3.0,1.0,0.0
