time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013440,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8687519431114197,0.4213070273399353,0.3811184167861938,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9412381649017334,0.5285909175872803,0.5014083981513977,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8808413743972778,0.4393306672573089,0.3087968826293945,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8713926672935486,0.4254488348960876,0.4049805998802185,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7266311049461365,0.2410041689872741,1.0991342067718506,284.9486083984375,284.95001220703125,302.30010986328125,297.3702697753906,300.08648681640625,297.2413635253906,284.9486083984375,1.0,0.6083954572677612,0.4842143058776855,0.4842143058776855,1.0,1.0,-3.23669958114624,1.175642728805542,2.0610568523406982,0.4414638876914978,0.9312614798545836,0.9312614798545836,0.0,167.21893310546875,144.0,76360.046875,0.0,2854.086181640625,1.0,278.1499938964844,282.9746398925781,300.3705444335937,305.3446960449219,293.1499938964844,293.1499938964844,278.1499938964844,36075.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395034790039,1.0,0.0,0.0,3.78281569480896,3.7828409671783447,9.54824713517155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.82421875,0.0,1686.600830078125,1895.4371337890625,0.0,2889.76904296875,0.9351033568382264,1.0,0.0,3.0,1.0,0.0
18013500,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8771713376045227,0.4214257299900055,0.38101527094841,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9521745443344116,0.5299277305603027,0.5024391412734985,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8897506594657898,0.4398185908794403,0.3089713752269745,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8802260756492615,0.4260828197002411,0.4053537845611572,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.73297119140625,0.2410714477300644,1.0983701944351196,284.9486999511719,284.95001220703125,302.31671142578125,297.36602783203125,300.0900573730469,297.24200439453125,284.94873046875,1.0,0.6054064035415649,0.4833533465862274,0.4833533465862274,1.0,1.0,-3.237555742263794,1.174124002456665,2.063431739807129,0.4398359954357147,0.9309091567993164,0.9309091567993164,0.0,161.70065307617188,144.0,76319.359375,0.0,2825.389892578125,1.0,278.1499938964844,282.9738464355469,300.3663024902344,305.3377380371094,293.1499938964844,293.1499938964844,278.1499938964844,36075.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451672196388245,1.0,0.0,0.0,3.7814321517944336,3.7814574241638175,9.541263352730311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.4677734375,0.0,1684.9505615234375,1895.4371337890625,0.0,2890.028564453125,0.9347925186157228,1.0,0.0,3.0,1.0,0.0
18013560,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8864812254905701,0.4215443134307861,0.3809083104133606,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.963449478149414,0.5312680006027222,0.5034694671630859,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8995273113250732,0.4403097927570343,0.3091453611850738,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8899601101875305,0.4267207682132721,0.4057269692420959,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7399515509605408,0.2411475628614425,1.0976283550262451,284.9488525390625,284.95001220703125,302.33319091796875,297.3616638183594,300.09381103515625,297.2426452636719,284.9488830566406,1.0,0.602353036403656,0.4825696945190429,0.4825696945190429,1.0,1.0,-3.238433122634888,1.172765612602234,2.065667629241944,0.438345193862915,0.930635392665863,0.930635392665863,0.0,156.07449340820312,132.0,76281.5703125,0.0,2796.124755859375,1.0,278.1499938964844,282.9730834960937,300.3619384765625,305.3308410644531,293.1499938964844,293.1499938964844,278.1499938964844,36071.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452019691467285,1.0,0.0,0.0,3.780162334442138,3.780187606811523,9.53485653099051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.5537109375,0.0,1683.416015625,1895.4371337890625,0.0,2890.353515625,0.9345058798789978,1.0,0.0,3.0,1.0,0.0
18013620,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9082222580909728,0.4217777848243713,0.3806833922863006,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9860754013061525,0.5339551568031311,0.5055283904075623,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.923631489276886,0.4412982165813446,0.3094916939735412,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9129031896591188,0.4280051290988922,0.4064733982086181,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7564798593521118,0.241322785615921,1.096211075782776,284.9490661621094,284.95001220703125,302.3657531738281,297.3524475097656,300.1011047363281,297.2438659667969,284.9490661621094,1.0,0.5960986018180847,0.4810023903846741,0.4810023903846741,1.0,1.0,-3.240248680114746,1.1700764894485474,2.0701723098754883,0.4353536665439605,0.9301245212554932,0.9301245212554932,0.0,144.58851623535156,120.0,76208.0703125,0.0,2736.380126953125,1.0,278.1499938964844,282.9714050292969,300.35284423828125,305.3168029785156,293.1499938964844,293.1499938964844,278.1499938964844,36065.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452944159507751,1.0,0.0,0.0,3.777836561203003,3.777861833572388,9.523127459942772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.0166015625,0.0,1680.6019287109375,1895.4371337890625,0.0,2891.21826171875,0.9339792728424072,1.0,0.0,3.0,1.0,0.0
18013680,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9082222580909728,0.4217777848243713,0.3806833922863006,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9860754013061525,0.5339551568031311,0.5055283904075623,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.923631489276886,0.4412982165813446,0.3094916939735412,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9129031896591188,0.4280051290988922,0.4064733982086181,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7564798593521118,0.241322785615921,1.096211075782776,284.9490661621094,284.95001220703125,302.3657531738281,297.3524475097656,300.1011047363281,297.2438659667969,284.9490661621094,1.0,0.5960986018180847,0.4810023903846741,0.4810023903846741,1.0,1.0,-3.240248680114746,1.1700764894485474,2.0701723098754883,0.4353536665439605,0.9301245212554932,0.9301245212554932,0.0,144.58851623535156,120.0,76208.0703125,0.0,2736.380126953125,1.0,278.1499938964844,282.9714050292969,300.35284423828125,305.3168029785156,293.1499938964844,293.1499938964844,278.1499938964844,36065.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452944159507751,1.0,0.0,0.0,3.777836561203003,3.777861833572388,9.523127459942772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.0166015625,0.0,1680.6019287109375,1895.4371337890625,0.0,2891.21826171875,0.9339792728424072,1.0,0.0,3.0,1.0,0.0
18013740,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9322190284729004,0.4219529628753662,0.3804993629455566,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.5371779203414917,0.4986553788185119,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.94871187210083,0.4422399997711181,0.3098767697811126,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9381206035614014,0.429248034954071,0.4072755873203277,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7736585736274719,0.2414753437042236,1.095124125480652,284.9428405761719,284.95001220703125,302.3977966308594,297.3426818847656,300.1086120605469,297.2467956542969,284.9420471191406,1.0,0.5891286134719849,0.4794351160526275,0.4794351160526275,1.0,1.0,-3.2319142818450928,1.1632907390594482,2.0686235427856445,0.4308879375457763,0.9240708947181702,0.9240708947181702,0.0,134.49183654785156,108.0,75960.203125,0.0,2663.679443359375,1.0,278.1499938964844,282.96551513671875,300.3426513671875,305.2963256835937,293.1499938964844,293.1499938964844,278.1499938964844,36253.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453211784362793,1.0,0.0,0.0,3.770797491073608,3.770822763442993,9.48767251429672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.7451171875,0.0,1673.7215576171875,1895.4371337890625,0.0,2891.468994140625,0.93244206905365,1.0,0.0,3.0,1.0,0.0
18013800,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9322190284729004,0.4219529628753662,0.3804993629455566,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.5371779203414917,0.4986553788185119,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.94871187210083,0.4422399997711181,0.3098767697811126,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9381206035614014,0.429248034954071,0.4072755873203277,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7736585736274719,0.2414753437042236,1.095124125480652,284.9428405761719,284.95001220703125,302.3977966308594,297.3426818847656,300.1086120605469,297.2467956542969,284.9420471191406,1.0,0.5891286134719849,0.4794351160526275,0.4794351160526275,1.0,1.0,-3.2319142818450928,1.1632907390594482,2.0686235427856445,0.4308879375457763,0.9240708947181702,0.9240708947181702,0.0,134.49183654785156,108.0,75960.203125,0.0,2663.679443359375,1.0,278.1499938964844,282.96551513671875,300.3426513671875,305.2963256835937,293.1499938964844,293.1499938964844,278.1499938964844,36253.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453211784362793,1.0,0.0,0.0,3.770797491073608,3.770822763442993,9.48767251429672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.7451171875,0.0,1673.7215576171875,1895.4371337890625,0.0,2891.468994140625,0.93244206905365,1.0,0.0,3.0,1.0,0.0
18013860,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9448250532150269,0.4219574928283691,0.3803669512271881,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.5411935448646545,0.4813273847103119,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9611365795135498,0.4427807629108429,0.310142457485199,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9511808156967164,0.4300042688846588,0.4078341722488403,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7828837037086487,0.2415254563093185,1.094562292098999,284.9314880371094,284.95001220703125,302.4192810058594,297.335693359375,300.1175537109375,297.25616455078125,284.93096923828125,1.0,0.5831522941589355,0.4784373342990875,0.4784373342990875,1.0,1.0,-3.211242914199829,1.152859091758728,2.05838394165039,0.4251828491687774,0.9102445244789124,0.9102445244789124,0.0,129.08448791503906,108.0,75449.1171875,0.0,2592.556640625,1.0,278.1499938964844,282.9609680175781,300.3328552246094,305.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36828.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448585867881775,1.0,0.0,0.0,3.7482075691223145,3.74823260307312,9.374336968903664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.283203125,0.0,1651.5611572265625,1895.4371337890625,0.0,2887.140625,0.927705943584442,1.0,0.0,3.0,1.0,0.0
18013920,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.951310694217682,0.4219521880149841,0.3802814185619354,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.5436763167381287,0.4724419713020324,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.967348575592041,0.4430286288261413,0.3102514147758484,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9577945470809937,0.43035489320755,0.4080776274204254,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.787818193435669,0.2415553927421569,1.0942580699920654,284.9289245605469,284.95001220703125,302.4292907714844,297.3323059082031,300.1233825683594,297.26324462890625,284.9285888671875,1.0,0.5801006555557251,0.4779677987098694,0.4779677987098694,1.0,1.0,-3.2005157470703125,1.1475608348846436,2.052954912185669,0.4223049283027649,0.9043513536453248,0.9043513536453248,0.0,126.36917877197266,128.0,75171.6875,0.0,2556.483154296875,1.0,278.1499938964844,282.9619140625,300.3275451660156,305.2381286621094,293.1499938964844,293.1499938964844,278.1499938964844,37047.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444239497184753,1.0,0.0,0.0,3.733510255813599,3.733535289764404,9.300964620706508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.115234375,0.0,1636.097900390625,1895.4371337890625,0.0,2883.07470703125,0.9245941042900084,1.0,0.0,3.0,1.0,0.0
18013980,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9515936970710754,0.4221222698688507,0.3803718090057373,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.5511758327484131,0.4721704423427582,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9681658744812012,0.4439790844917297,0.3108654916286468,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9589223265647888,0.4316183924674988,0.409206360578537,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7882055044174194,0.2418296784162521,1.095198631286621,284.9493713378906,284.95001220703125,302.4602966308594,297.3213806152344,300.1438293457031,297.28564453125,284.9502868652344,1.0,0.5814279913902283,0.4765004813671112,0.4765004813671112,1.0,1.0,-3.203464984893799,1.1455787420272827,2.0578861236572266,0.4189936518669128,0.9099329710006714,0.9099329710006714,0.0,126.38712310791016,148.0,74986.8515625,0.0,2562.462890625,1.0,278.1499938964844,282.9813537597656,300.3153381347656,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36443.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430274128913879,1.0,0.0,0.0,3.708850383758545,3.708875179290772,9.178504569717916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.3896484375,0.0,1603.0067138671875,1895.4371337890625,0.0,2870.01318359375,0.9189394116401672,1.0,0.0,3.0,1.0,0.0
18014040,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9515936970710754,0.4221222698688507,0.3803718090057373,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.5511758327484131,0.4721704423427582,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9681658744812012,0.4439790844917297,0.3108654916286468,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9589223265647888,0.4316183924674988,0.409206360578537,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7882055044174194,0.2418296784162521,1.095198631286621,284.9493713378906,284.95001220703125,302.4602966308594,297.3213806152344,300.1438293457031,297.28564453125,284.9502868652344,1.0,0.5814279913902283,0.4765004813671112,0.4765004813671112,1.0,1.0,-3.203464984893799,1.1455787420272827,2.0578861236572266,0.4189936518669128,0.9099329710006714,0.9099329710006714,0.0,126.38712310791016,148.0,74986.8515625,0.0,2562.462890625,1.0,278.1499938964844,282.9813537597656,300.3153381347656,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36443.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430274128913879,1.0,0.0,0.0,3.708850383758545,3.708875179290772,9.178504569717916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.3896484375,0.0,1603.0067138671875,1895.4371337890625,0.0,2870.01318359375,0.9189394116401672,1.0,0.0,3.0,1.0,0.0
18014100,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9459930062294006,0.4222555458545685,0.380557119846344,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9990000128746032,0.5536467432975769,0.4799872934818268,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9632721543312072,0.4445041418075561,0.3112797737121582,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.953909993171692,0.432296872138977,0.4099118113517761,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7840611338615417,0.2420041114091873,1.096323847770691,284.9595642089844,284.95001220703125,302.4755859375,297.315673828125,300.1503601074219,297.2901916503906,284.9604187011719,1.0,0.5847365856170654,0.4757668375968933,0.4757668375968933,1.0,1.0,-3.2157723903656006,1.1488584280014038,2.0669140815734863,0.4193941056728363,0.9185251593589784,0.9185251593589784,0.0,128.88693237304688,148.0,75174.84375,0.0,2600.576171875,1.0,278.1499938964844,282.986083984375,300.3130798339844,305.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,35908.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429615497589111,1.0,0.0,0.0,3.714807748794556,3.714832305908203,9.208014262185316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.328125,0.0,1605.7796630859375,1895.4371337890625,0.0,2869.39697265625,0.919887900352478,1.0,0.0,3.0,1.0,0.0
18014160,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9375131726264954,0.422377347946167,0.3807829916477203,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.5550321340560913,0.4917778372764587,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9556041359901428,0.445025086402893,0.3117295801639557,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.946059226989746,0.4329724311828613,0.4106656610965729,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7779146432876587,0.2421631664037704,1.0976356267929075,284.9681091308594,284.95001220703125,302.49072265625,297.309814453125,300.1535949707031,297.2890014648437,284.9688415527344,1.0,0.5894393920898438,0.4750755131244659,0.4750755131244659,1.0,1.0,-3.2332355976104736,1.1542463302612305,2.078989267349243,0.4207814633846283,0.9292301535606384,0.9292301535606384,0.0,132.6819610595703,168.0,75492.4609375,0.0,2656.482666015625,1.0,278.1499938964844,282.9875183105469,300.3115539550781,305.2144470214844,293.1499938964844,293.1499938964844,278.1499938964844,35423.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434028625488281,1.0,0.0,0.0,3.729753255844116,3.729777812957764,9.282254609388474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.5556640625,0.0,1619.3160400390625,1895.4371337890625,0.0,2873.5244140625,0.9229020476341248,1.0,0.0,3.0,1.0,0.0
18014220,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9144554734230042,0.4225272834300995,0.3812794387340545,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.554742157459259,0.5244666934013367,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9334055185317992,0.4459966719150543,0.3126795887947082,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.923802614212036,0.434257447719574,0.412245362997055,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7616121768951416,0.2423649281263351,1.100399136543274,284.9788818359375,284.95001220703125,302.5206298828125,297.2976989746094,300.1506652832031,297.2714538574219,284.9792785644531,1.0,0.6017760038375854,0.473692923784256,0.473692923784256,1.0,1.0,-3.2769269943237305,1.1684075593948364,2.1085193157196045,0.4251151084899902,0.9529896378517152,0.9529896378517152,0.0,143.60923767089844,188.0,76351.2734375,0.0,2809.0390625,1.0,278.1499938964844,282.9815368652344,300.3073425292969,305.2626037597656,293.1499938964844,293.1499938964844,278.1499938964844,34732.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454709053039551,1.0,0.0,0.0,3.7774507999420166,3.777476072311402,9.52118398345192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.8662109375,0.0,1669.825439453125,1895.4371337890625,0.0,2892.869873046875,0.9331200122833252,1.0,0.0,3.0,1.0,0.0
18014280,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9144554734230042,0.4225272834300995,0.3812794387340545,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.554742157459259,0.5244666934013367,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9334055185317992,0.4459966719150543,0.3126795887947082,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.923802614212036,0.434257447719574,0.412245362997055,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7616121768951416,0.2423649281263351,1.100399136543274,284.9788818359375,284.95001220703125,302.5206298828125,297.2976989746094,300.1506652832031,297.2714538574219,284.9792785644531,1.0,0.6017760038375854,0.473692923784256,0.473692923784256,1.0,1.0,-3.2769269943237305,1.1684075593948364,2.1085193157196045,0.4251151084899902,0.9529896378517152,0.9529896378517152,0.0,143.60923767089844,188.0,76351.2734375,0.0,2809.0390625,1.0,278.1499938964844,282.9815368652344,300.3073425292969,305.2626037597656,293.1499938964844,293.1499938964844,278.1499938964844,34732.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454709053039551,1.0,0.0,0.0,3.7774507999420166,3.777476072311402,9.52118398345192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.8662109375,0.0,1669.825439453125,1895.4371337890625,0.0,2892.869873046875,0.9331200122833252,1.0,0.0,3.0,1.0,0.0
18014340,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8792480230331421,0.4222900867462158,0.3818839490413666,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9687264561653136,0.5539394021034241,0.5255271196365356,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8958835005760193,0.4466289281845093,0.3137422502040863,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8880056738853455,0.435218870639801,0.4139882326126098,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7351396083831787,0.2422220259904861,1.1037441492080688,284.9584045410156,284.95001220703125,302.54998779296875,297.28497314453125,300.1431884765625,297.25018310546875,284.9579162597656,1.0,0.6141009330749512,0.4723103046417236,0.4723103046417236,1.0,1.0,-3.289119243621826,1.1700230836868286,2.119096040725708,0.4245143830776214,0.9525604844093324,0.9525604844093324,0.0,163.042236328125,208.0,76660.2890625,0.0,2941.265869140625,1.0,278.1499938964844,282.955078125,300.2962341308594,305.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,35199.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479285836219788,1.0,0.0,0.0,3.813907623291016,3.81393313407898,9.705851198305029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.875,0.0,1717.024658203125,1895.4371337890625,0.0,2915.87353515625,0.9414142370224,1.0,0.0,3.0,1.0,0.0
18014400,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8792480230331421,0.4222900867462158,0.3818839490413666,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9687264561653136,0.5539394021034241,0.5255271196365356,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8958835005760193,0.4466289281845093,0.3137422502040863,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8880056738853455,0.435218870639801,0.4139882326126098,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7351396083831787,0.2422220259904861,1.1037441492080688,284.9584045410156,284.95001220703125,302.54998779296875,297.28497314453125,300.1431884765625,297.25018310546875,284.9579162597656,1.0,0.6141009330749512,0.4723103046417236,0.4723103046417236,1.0,1.0,-3.289119243621826,1.1700230836868286,2.119096040725708,0.4245143830776214,0.9525604844093324,0.9525604844093324,0.0,163.042236328125,208.0,76660.2890625,0.0,2941.265869140625,1.0,278.1499938964844,282.955078125,300.2962341308594,305.2875061035156,293.1499938964844,293.1499938964844,278.1499938964844,35199.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479285836219788,1.0,0.0,0.0,3.813907623291016,3.81393313407898,9.705851198305029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.875,0.0,1717.024658203125,1895.4371337890625,0.0,2915.87353515625,0.9414142370224,1.0,0.0,3.0,1.0,0.0
18014460,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8475692272186279,0.4198338389396667,0.3809458613395691,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9312479496002196,0.5529801845550537,0.5256259441375732,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8634049296379089,0.4449876248836517,0.3135972619056701,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8562964797019958,0.4338310658931732,0.4140591025352478,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7092580795288086,0.2395962178707122,1.098754644393921,284.9368896484375,284.95001220703125,302.57879638671875,297.27362060546875,300.12548828125,297.2201843261719,284.9363098144531,1.0,0.6252432465553284,0.4700794219970703,0.4700794219970703,1.0,1.0,-3.281860113143921,1.162118673324585,2.119741439819336,0.4183762669563293,0.9361209273338318,0.9361209273338318,0.0,185.16151428222656,226.0,76355.4453125,0.0,3049.888427734375,1.0,278.1499938964844,282.93701171875,300.2778625488281,305.2593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488032221794128,1.0,0.0,0.0,3.812610626220703,3.812636375427246,9.699251677375289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.125,0.0,1722.7120361328125,1895.4371337890625,0.0,2924.0625,0.9416765570640564,1.0,0.0,3.0,1.0,0.0
18014520,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8475692272186279,0.4198338389396667,0.3809458613395691,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9312479496002196,0.5529801845550537,0.5256259441375732,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8634049296379089,0.4449876248836517,0.3135972619056701,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8562964797019958,0.4338310658931732,0.4140591025352478,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7092580795288086,0.2395962178707122,1.098754644393921,284.9368896484375,284.95001220703125,302.57879638671875,297.27362060546875,300.12548828125,297.2201843261719,284.9363098144531,1.0,0.6252432465553284,0.4700794219970703,0.4700794219970703,1.0,1.0,-3.281860113143921,1.162118673324585,2.119741439819336,0.4183762669563293,0.9361209273338318,0.9361209273338318,0.0,185.16151428222656,226.0,76355.4453125,0.0,3049.888427734375,1.0,278.1499938964844,282.93701171875,300.2778625488281,305.2593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488032221794128,1.0,0.0,0.0,3.812610626220703,3.812636375427246,9.699251677375289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.125,0.0,1722.7120361328125,1895.4371337890625,0.0,2924.0625,0.9416765570640564,1.0,0.0,3.0,1.0,0.0
18014580,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8257799744606018,0.4184276759624481,0.3802271783351898,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9037674069404602,0.5535566806793213,0.5266516804695129,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8410123586654663,0.4443332850933075,0.3135660290718078,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8345160484313965,0.4333293437957763,0.4141790270805359,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6879917979240417,0.2377734035253524,1.0934364795684814,284.9353942871094,284.95001220703125,302.6069641113281,297.2654724121094,300.1172790527344,297.2055358886719,284.93560791015625,1.0,0.6353194713592529,0.4678485691547394,0.4678485691547394,1.0,1.0,-3.2759313583374023,1.1546800136566162,2.121251344680786,0.4120228588581085,0.9252060651779176,0.9252060651779176,0.0,205.1524353027344,214.0,75940.3125,0.0,3148.901123046875,1.0,278.1499938964844,282.9393005371094,300.2627868652344,305.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36592.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481797575950623,1.0,0.0,0.0,3.789273977279663,3.789299488067627,9.580877531334409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.947265625,0.0,1698.3121337890625,1895.4371337890625,0.0,2918.22509765625,0.9368723630905152,1.0,0.0,3.0,1.0,0.0
18014640,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8257799744606018,0.4184276759624481,0.3802271783351898,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9037674069404602,0.5535566806793213,0.5266516804695129,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8410123586654663,0.4443332850933075,0.3135660290718078,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8345160484313965,0.4333293437957763,0.4141790270805359,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6879917979240417,0.2377734035253524,1.0934364795684814,284.9353942871094,284.95001220703125,302.6069641113281,297.2654724121094,300.1172790527344,297.2055358886719,284.93560791015625,1.0,0.6353194713592529,0.4678485691547394,0.4678485691547394,1.0,1.0,-3.2759313583374023,1.1546800136566162,2.121251344680786,0.4120228588581085,0.9252060651779176,0.9252060651779176,0.0,205.1524353027344,214.0,75940.3125,0.0,3148.901123046875,1.0,278.1499938964844,282.9393005371094,300.2627868652344,305.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36592.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481797575950623,1.0,0.0,0.0,3.789273977279663,3.789299488067627,9.580877531334409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.947265625,0.0,1698.3121337890625,1895.4371337890625,0.0,2918.22509765625,0.9368723630905152,1.0,0.0,3.0,1.0,0.0
18014700,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8219883441925049,0.4179578721523285,0.3798980414867401,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8998221755027771,0.5541495680809021,0.5272868275642395,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8373433947563171,0.4442419707775116,0.3135711848735809,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8309484720230103,0.4332980513572693,0.4142457544803619,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6840053796768188,0.2370947003364563,1.0908219814300537,284.9374389648437,284.95001220703125,302.6208190917969,297.26251220703125,300.1152648925781,297.20166015625,284.9375305175781,1.0,0.6364530324935913,0.4667331278324127,0.4667331278324127,1.0,1.0,-3.2732458114624023,1.1510517597198486,2.1221940517425537,0.4089652299880981,0.922160804271698,0.922160804271698,0.0,208.8543243408203,214.0,75753.15625,0.0,3163.71728515625,1.0,278.1499938964844,282.9420471191406,300.25836181640625,305.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36605.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476600050926208,1.0,0.0,0.0,3.777893543243408,3.777918815612793,9.523415087642206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.3720703125,0.0,1684.8524169921875,1895.4371337890625,0.0,2913.35888671875,0.934337317943573,1.0,0.0,3.0,1.0,0.0
18014760,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8209483027458191,0.4175831973552704,0.3795550763607025,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8992254734039307,0.5548538565635681,0.5279295444488525,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8365157246589661,0.4442498981952667,0.3135684728622436,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8301673531532288,0.4333622455596924,0.4142966866493225,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.6826581358909607,0.2365331500768661,1.0882176160812378,284.9397277832031,284.95001220703125,302.6345520019531,297.26031494140625,300.1156921386719,297.1991271972656,284.9398803710937,1.0,0.6363745331764221,0.466101199388504,0.466101199388504,1.0,1.0,-3.2705318927764893,1.1484616994857788,2.122070074081421,0.4068976938724518,0.919996440410614,0.919996440410614,0.0,209.6119384765625,202.0,75587.78125,0.0,3162.00830078125,1.0,278.1499938964844,282.9452514648437,300.25537109375,305.18017578125,293.1499938964844,293.1499938964844,278.1499938964844,36584.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471127152442932,1.0,0.0,0.0,3.7670865058898926,3.767111778259277,9.469007977713772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.337890625,0.0,1671.88916015625,1895.4371337890625,0.0,2908.235595703125,0.9319140315055848,1.0,0.0,3.0,1.0,0.0
18014820,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8233245015144348,0.4170020222663879,0.3788715600967407,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9034332633018494,0.5564737319946289,0.5292582511901855,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8394298553466797,0.4444480836391449,0.3135740458965301,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.833099365234375,0.4336698353290558,0.4144080877304077,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.684262216091156,0.2356625646352768,1.083363652229309,284.94366455078125,284.95001220703125,302.6615295410156,297.2579650878906,300.1182556152344,297.1964416503906,284.9437561035156,1.0,0.6337916851043701,0.4648373425006866,0.4648373425006866,1.0,1.0,-3.265610456466675,1.143619418144226,2.121990919113159,0.402969479560852,0.9173617362976074,0.9173617362976074,0.0,206.32623291015625,190.0,75313.2734375,0.0,3132.94384765625,1.0,278.1499938964844,282.9503173828125,300.25274658203125,305.1571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36468.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460533022880554,1.0,0.0,0.0,3.74957013130188,3.7495951652526855,9.381153631693452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.775390625,0.0,1650.3897705078125,1895.4371337890625,0.0,2898.320068359375,0.9279170632362366,1.0,0.0,3.0,1.0,0.0
18014880,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8233245015144348,0.4170020222663879,0.3788715600967407,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9034332633018494,0.5564737319946289,0.5292582511901855,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8394298553466797,0.4444480836391449,0.3135740458965301,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.833099365234375,0.4336698353290558,0.4144080877304077,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.684262216091156,0.2356625646352768,1.083363652229309,284.94366455078125,284.95001220703125,302.6615295410156,297.2579650878906,300.1182556152344,297.1964416503906,284.9437561035156,1.0,0.6337916851043701,0.4648373425006866,0.4648373425006866,1.0,1.0,-3.265610456466675,1.143619418144226,2.121990919113159,0.402969479560852,0.9173617362976074,0.9173617362976074,0.0,206.32623291015625,190.0,75313.2734375,0.0,3132.94384765625,1.0,278.1499938964844,282.9503173828125,300.25274658203125,305.1571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36468.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460533022880554,1.0,0.0,0.0,3.74957013130188,3.7495951652526855,9.381153631693452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.775390625,0.0,1650.3897705078125,1895.4371337890625,0.0,2898.320068359375,0.9279170632362366,1.0,0.0,3.0,1.0,0.0
18014940,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8298208117485046,0.4165246188640594,0.3781582713127136,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.913270115852356,0.5582940578460693,0.5306379199028015,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8466922044754028,0.4447742998600006,0.3135725855827331,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.840282678604126,0.4341028928756714,0.4145070314407348,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6899236440658569,0.2350411564111709,1.0789859294891355,284.94580078125,284.95001220703125,302.6878662109375,297.2582092285156,300.1217956542969,297.1956787109375,284.94586181640625,1.0,0.6291027069091797,0.4635735154151916,0.4635735154151916,1.0,1.0,-3.261263847351074,1.13899564743042,2.1222681999206543,0.3991142213344574,0.915520429611206,0.915520429611206,0.0,198.88446044921875,178.0,75093.8125,0.0,3082.077392578125,1.0,278.1499938964844,282.9533386230469,300.2533874511719,305.1419677734375,293.1499938964844,293.1499938964844,278.1499938964844,36361.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451002836227417,1.0,0.0,0.0,3.7363767623901367,3.7364015579223633,9.315251645602984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.484375,0.0,1634.176513671875,1895.4371337890625,0.0,2889.402099609375,0.9248836040496826,1.0,0.0,3.0,1.0,0.0
18015000,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8298208117485046,0.4165246188640594,0.3781582713127136,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.913270115852356,0.5582940578460693,0.5306379199028015,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8466922044754028,0.4447742998600006,0.3135725855827331,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.840282678604126,0.4341028928756714,0.4145070314407348,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6899236440658569,0.2350411564111709,1.0789859294891355,284.94580078125,284.95001220703125,302.6878662109375,297.2582092285156,300.1217956542969,297.1956787109375,284.94586181640625,1.0,0.6291027069091797,0.4635735154151916,0.4635735154151916,1.0,1.0,-3.261263847351074,1.13899564743042,2.1222681999206543,0.3991142213344574,0.915520429611206,0.915520429611206,0.0,198.88446044921875,178.0,75093.8125,0.0,3082.077392578125,1.0,278.1499938964844,282.9533386230469,300.2533874511719,305.1419677734375,293.1499938964844,293.1499938964844,278.1499938964844,36361.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451002836227417,1.0,0.0,0.0,3.7363767623901367,3.7364015579223633,9.315251645602984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.484375,0.0,1634.176513671875,1895.4371337890625,0.0,2889.402099609375,0.9248836040496826,1.0,0.0,3.0,1.0,0.0
18015060,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8366683721542358,0.4161941409111023,0.3775931596755981,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.923821210861206,0.5597507953643799,0.5317091941833496,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8543255925178528,0.4450674951076507,0.3135633766651153,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8477942943572998,0.434473305940628,0.4145682752132416,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6960967183113098,0.2346780747175216,1.0759243965148926,284.9465637207031,284.95001220703125,302.70751953125,297.260009765625,300.1243591308594,297.1957092285156,284.9465637207031,1.0,0.624763011932373,0.4625165164470672,0.4625165164470672,1.0,1.0,-3.258253335952759,1.1353745460510254,2.1228787899017334,0.3960015773773193,0.9141967296600342,0.9141967296600342,0.0,191.7165985107422,178.0,74949.65625,0.0,3035.729248046875,1.0,278.1499938964844,282.9547119140625,300.2554931640625,305.1339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36307.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444325923919678,1.0,0.0,0.0,3.7282052040100098,3.728229999542236,9.274551189264456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.1796875,0.0,1624.2801513671875,1895.4371337890625,0.0,2883.1552734375,0.9230111241340636,1.0,0.0,3.0,1.0,0.0
18015120,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.839148759841919,0.4160955250263214,0.3774129450321197,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9276260137557985,0.5602187514305115,0.5320493578910828,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8570911884307861,0.4451678991317749,0.3135606646537781,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8505119681358337,0.4345965087413788,0.41458660364151,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6983389258384705,0.2345793098211288,1.075001835823059,284.9467163085937,284.95001220703125,302.713623046875,297.2608337402344,300.1251525878906,297.1957702636719,284.9467163085937,1.0,0.6232966780662537,0.4621827304363251,0.4621827304363251,1.0,1.0,-3.257355213165283,1.1342474222183228,2.12310791015625,0.3950213193893432,0.9137914180755616,0.9137914180755616,0.0,189.267333984375,166.0,74907.828125,0.0,3020.190673828125,1.0,278.1499938964844,282.9550476074219,300.2564392089844,305.1319274902344,293.1499938964844,293.1499938964844,278.1499938964844,36294.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442317247390747,1.0,0.0,0.0,3.725871324539185,3.725896120071411,9.262942626264704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.5087890625,0.0,1621.48046875,1895.4371337890625,0.0,2881.2763671875,0.922478437423706,1.0,0.0,3.0,1.0,0.0
18015180,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8508808016777039,0.4157041609287262,0.376663327217102,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9450199007987976,0.562187910079956,0.5334707498550415,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8701469302177429,0.4456138908863067,0.3135558366775512,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8633447885513306,0.4351285994052887,0.4146643877029419,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7087973952293396,0.2342139035463333,1.0713014602661133,284.9472045898437,284.95001220703125,302.7388000488281,297.2656555175781,300.1285400390625,297.1963195800781,284.9472045898437,1.0,0.6169471740722656,0.4607919454574585,0.4607919454574585,1.0,1.0,-3.2537996768951416,1.1296192407608032,2.124180555343628,0.3909392058849334,0.9121710658073424,0.9121710658073424,0.0,178.62161254882812,154.0,74745.2890625,0.0,2953.48876953125,1.0,278.1499938964844,282.95623779296875,300.26141357421875,305.1255187988281,293.1499938964844,293.1499938964844,278.1499938964844,36250.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433858752250671,1.0,0.0,0.0,3.716877698898315,3.716902256011963,9.218277909894824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.9951171875,0.0,1610.7645263671875,1895.4371337890625,0.0,2873.365234375,0.9204302430152892,1.0,0.0,3.0,1.0,0.0
18015240,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8508808016777039,0.4157041609287262,0.376663327217102,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9450199007987976,0.562187910079956,0.5334707498550415,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8701469302177429,0.4456138908863067,0.3135558366775512,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8633447885513306,0.4351285994052887,0.4146643877029419,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7087973952293396,0.2342139035463333,1.0713014602661133,284.9472045898437,284.95001220703125,302.7388000488281,297.2656555175781,300.1285400390625,297.1963195800781,284.9472045898437,1.0,0.6169471740722656,0.4607919454574585,0.4607919454574585,1.0,1.0,-3.2537996768951416,1.1296192407608032,2.124180555343628,0.3909392058849334,0.9121710658073424,0.9121710658073424,0.0,178.62161254882812,154.0,74745.2890625,0.0,2953.48876953125,1.0,278.1499938964844,282.95623779296875,300.26141357421875,305.1255187988281,293.1499938964844,293.1499938964844,278.1499938964844,36250.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433858752250671,1.0,0.0,0.0,3.716877698898315,3.716902256011963,9.218277909894824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.9951171875,0.0,1610.7645263671875,1895.4371337890625,0.0,2873.365234375,0.9204302430152892,1.0,0.0,3.0,1.0,0.0
