time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015300,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8577539920806885,0.4155227541923523,0.3762917816638946,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.954493761062622,0.5631833672523499,0.534183144569397,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8777406215667725,0.4458581209182739,0.3135606646537781,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8708208799362183,0.4354070425033569,0.4147054851055145,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7145772576332092,0.2340616732835769,1.0695507526397705,284.9473571777344,284.95001220703125,302.7511291503906,297.2688293457031,300.13018798828125,297.1967163085937,284.9473571777344,1.0,0.6136343479156494,0.460096538066864,0.460096538066864,1.0,1.0,-3.252160787582397,1.1273568868637085,2.1248040199279785,0.3888944387435913,0.91141676902771,0.91141676902771,0.0,173.03929138183594,154.0,74672.28125,0.0,2919.04296875,1.0,278.1499938964844,282.95672607421875,300.2646789550781,305.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,36234.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429784178733826,1.0,0.0,0.0,3.712871551513672,3.7128963470458975,9.198418524647424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.8681640625,0.0,1606.0301513671875,1895.4371337890625,0.0,2869.55517578125,0.9195205569267272,1.0,0.0,3.0,1.0,0.0
18015360,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653068542480469,0.4153479933738708,0.3759232759475708,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.964186429977417,0.564182460308075,0.5348963737487793,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8860189318656921,0.4461126923561096,0.3135703802108764,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8789892196655273,0.4356905221939087,0.4147484898567199,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7205369472503662,0.2339215725660324,1.067843675613403,284.94757080078125,284.95001220703125,302.7633361816406,297.2724609375,300.13214111328125,297.1971435546875,284.9476013183594,1.0,0.6102754473686218,0.4594880044460296,0.4594880044460296,1.0,1.0,-3.250586032867432,1.1253098249435425,2.1252763271331787,0.3870491981506347,0.9107734560966492,0.9107734560966492,0.0,167.3811798095703,142.0,74606.2109375,0.0,2884.345703125,1.0,278.1499938964844,282.957275390625,300.26837158203125,305.1226501464844,293.1499938964844,293.1499938964844,278.1499938964844,36216.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425691723823547,1.0,0.0,0.0,3.709176778793335,3.7092015743255615,9.18012005968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.009765625,0.0,1601.651611328125,1895.4371337890625,0.0,2865.728515625,0.9186806082725524,1.0,0.0,3.0,1.0,0.0
18015420,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8828215003013611,0.4150201082229614,0.3751978874206543,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9837159514427184,0.5661908388137817,0.5363249182701111,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9049304127693176,0.4466584324836731,0.3136087656021118,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8976992964744568,0.4362730979919433,0.4148414433002472,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7336506843566895,0.2336801141500473,1.0645726919174194,284.94793701171875,284.95001220703125,302.7872619628906,297.281005859375,300.1359558105469,297.1981201171875,284.94793701171875,1.0,0.6034308671951294,0.4582709670066833,0.4582709670066833,1.0,1.0,-3.247654914855957,1.1213157176971436,2.126339197158813,0.3834403753280639,0.9096007347106934,0.9096007347106934,0.0,155.85220336914062,130.0,74487.3515625,0.0,2814.325439453125,1.0,278.1499938964844,282.9581298828125,300.2770080566406,305.1229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36185.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417642712593079,1.0,0.0,0.0,3.702613115310669,3.702637672424317,9.147658488473098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.96484375,0.0,1593.900634765625,1895.4371337890625,0.0,2858.203369140625,0.9171881675720216,1.0,0.0,3.0,1.0,0.0
18015480,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8828215003013611,0.4150201082229614,0.3751978874206543,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9837159514427184,0.5661908388137817,0.5363249182701111,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9049304127693176,0.4466584324836731,0.3136087656021118,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8976992964744568,0.4362730979919433,0.4148414433002472,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7336506843566895,0.2336801141500473,1.0645726919174194,284.94793701171875,284.95001220703125,302.7872619628906,297.281005859375,300.1359558105469,297.1981201171875,284.94793701171875,1.0,0.6034308671951294,0.4582709670066833,0.4582709670066833,1.0,1.0,-3.247654914855957,1.1213157176971436,2.126339197158813,0.3834403753280639,0.9096007347106934,0.9096007347106934,0.0,155.85220336914062,130.0,74487.3515625,0.0,2814.325439453125,1.0,278.1499938964844,282.9581298828125,300.2770080566406,305.1229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36185.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417642712593079,1.0,0.0,0.0,3.702613115310669,3.702637672424317,9.147658488473098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.96484375,0.0,1593.900634765625,1895.4371337890625,0.0,2858.203369140625,0.9171881675720216,1.0,0.0,3.0,1.0,0.0
18015540,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.902542769908905,0.4146940112113952,0.3745042383670807,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.5683989524841309,0.5346587896347046,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9279983043670654,0.4472240805625915,0.3136836290359497,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9196670651435852,0.4368527829647064,0.4149626791477203,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7483572959899902,0.2334598302841186,1.0615419149398804,284.9460144042969,284.95001220703125,302.81060791015625,297.2911071777344,300.1397399902344,297.1998291015625,284.9457092285156,1.0,0.5962587594985962,0.457053929567337,0.457053929567337,1.0,1.0,-3.241162300109864,1.1159237623214722,2.1252384185791016,0.3794698715209961,0.9066124558448792,0.9066124558448792,0.0,144.73744201660156,118.0,74316.953125,0.0,2739.634033203125,1.0,278.1499938964844,282.9574890136719,300.286865234375,305.1232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36233.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409144282341003,1.0,0.0,0.0,3.6948978900909424,3.69492244720459,9.109576808441487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.548828125,0.0,1585.4608154296875,1895.4371337890625,0.0,2850.259765625,0.9154620170593262,1.0,0.0,3.0,1.0,0.0
18015600,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.902542769908905,0.4146940112113952,0.3745042383670807,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.5683989524841309,0.5346587896347046,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9279983043670654,0.4472240805625915,0.3136836290359497,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9196670651435852,0.4368527829647064,0.4149626791477203,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7483572959899902,0.2334598302841186,1.0615419149398804,284.9460144042969,284.95001220703125,302.81060791015625,297.2911071777344,300.1397399902344,297.1998291015625,284.9457092285156,1.0,0.5962587594985962,0.457053929567337,0.457053929567337,1.0,1.0,-3.241162300109864,1.1159237623214722,2.1252384185791016,0.3794698715209961,0.9066124558448792,0.9066124558448792,0.0,144.73744201660156,118.0,74316.953125,0.0,2739.634033203125,1.0,278.1499938964844,282.9574890136719,300.286865234375,305.1232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36233.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409144282341003,1.0,0.0,0.0,3.6948978900909424,3.69492244720459,9.109576808441487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.548828125,0.0,1585.4608154296875,1895.4371337890625,0.0,2850.259765625,0.9154620170593262,1.0,0.0,3.0,1.0,0.0
18015660,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9176081418991088,0.4142246544361114,0.3738690912723541,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.5732030272483826,0.5103054642677307,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9450202584266664,0.4476783871650696,0.3138240873813629,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9367013573646544,0.4373049736022949,0.4151553213596344,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7591924667358398,0.2331695109605789,1.059046745300293,284.93212890625,284.95001220703125,302.8333435058594,297.30255126953125,300.1485595703125,297.21209716796875,284.9317626953125,1.0,0.5871137976646423,0.4558939039707184,0.4558939039707184,1.0,1.0,-3.20879864692688,1.100685477256775,2.1081132888793945,0.3716483414173126,0.8893207907676697,0.8893207907676697,0.0,136.55239868164062,106.0,73613.7578125,0.0,2628.921875,1.0,278.1499938964844,282.95416259765625,300.2945251464844,305.0953369140625,293.1499938964844,293.1499938964844,278.45001220703125,36958.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393728137016296,1.0,0.0,0.0,3.661941766738892,3.66196608543396,8.947797027758497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.0390625,0.0,1553.692138671875,1895.4371337890625,0.0,2835.856201171875,0.9085110425949096,1.0,0.0,3.0,1.0,0.0
18015720,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9176081418991088,0.4142246544361114,0.3738690912723541,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.5732030272483826,0.5103054642677307,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9450202584266664,0.4476783871650696,0.3138240873813629,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9367013573646544,0.4373049736022949,0.4151553213596344,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7591924667358398,0.2331695109605789,1.059046745300293,284.93212890625,284.95001220703125,302.8333435058594,297.30255126953125,300.1485595703125,297.21209716796875,284.9317626953125,1.0,0.5871137976646423,0.4558939039707184,0.4558939039707184,1.0,1.0,-3.20879864692688,1.100685477256775,2.1081132888793945,0.3716483414173126,0.8893207907676697,0.8893207907676697,0.0,136.55239868164062,106.0,73613.7578125,0.0,2628.921875,1.0,278.1499938964844,282.95416259765625,300.2945251464844,305.0953369140625,293.1499938964844,293.1499938964844,278.45001220703125,36958.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393728137016296,1.0,0.0,0.0,3.661941766738892,3.66196608543396,8.947797027758497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.0390625,0.0,1553.692138671875,1895.4371337890625,0.0,2835.856201171875,0.9085110425949096,1.0,0.0,3.0,1.0,0.0
18015780,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.938669979572296,0.4143602848052978,0.3735737800598144,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.5819154977798462,0.4809223413467407,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.965691864490509,0.4486863315105438,0.3142036497592926,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9579444527626038,0.4381969571113586,0.4155864715576172,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7739577293395996,0.2332171648740768,1.0573875904083252,284.9928894042969,284.95001220703125,302.85546875,297.3150939941406,300.1700134277344,297.24468994140625,284.9896240234375,1.0,0.5767099857330322,0.4547338783740997,0.4547338783740997,1.0,1.0,-3.172096014022827,1.083807110786438,2.0882887840271,0.3629821836948395,0.9616132974624634,0.9616132974624634,0.0,127.23259735107422,126.0,72436.7890625,0.0,2505.93212890625,1.0,278.443115234375,283.0428771972656,300.29266357421875,304.9708251953125,293.1499938964844,293.1499938964844,278.1499938964844,33659.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323249220848083,1.0,0.0,0.0,3.766808032989502,3.766832828521729,9.467607924307232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.7119140625,0.0,1648.9739990234375,1895.4371337890625,0.0,2770.09912109375,0.9294883608818054,1.0,0.0,3.0,1.0,0.0
18015840,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.938669979572296,0.4143602848052978,0.3735737800598144,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.5819154977798462,0.4809223413467407,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.965691864490509,0.4486863315105438,0.3142036497592926,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9579444527626038,0.4381969571113586,0.4155864715576172,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7739577293395996,0.2332171648740768,1.0573875904083252,284.9928894042969,284.95001220703125,302.85546875,297.3150939941406,300.1700134277344,297.24468994140625,284.9896240234375,1.0,0.5767099857330322,0.4547338783740997,0.4547338783740997,1.0,1.0,-3.172096014022827,1.083807110786438,2.0882887840271,0.3629821836948395,0.9616132974624634,0.9616132974624634,0.0,127.23259735107422,126.0,72436.7890625,0.0,2505.93212890625,1.0,278.443115234375,283.0428771972656,300.29266357421875,304.9708251953125,293.1499938964844,293.1499938964844,278.1499938964844,33659.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323249220848083,1.0,0.0,0.0,3.766808032989502,3.766832828521729,9.467607924307232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.7119140625,0.0,1648.9739990234375,1895.4371337890625,0.0,2770.09912109375,0.9294883608818054,1.0,0.0,3.0,1.0,0.0
18015900,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9419748187065125,0.413904994726181,0.373394250869751,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.5864232778549194,0.4762907922267914,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9690041542053224,0.4487751126289367,0.3144046068191528,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9613890647888184,0.4382969737052917,0.4158291518688202,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7764362096786499,0.2331167012453079,1.0571327209472656,284.8597106933594,284.95001220703125,302.8663024902344,297.3217163085937,300.1807861328125,297.2597961425781,284.8589172363281,1.0,0.575793445110321,0.4541538655757904,0.4541538655757904,1.0,1.0,-3.1664979457855225,1.0803227424621582,2.0861752033233643,0.3602694272994995,0.864181399345398,0.864181399345398,0.0,125.7891616821289,126.0,73073.6875,0.0,2487.324462890625,1.0,278.19537353515625,282.9004211425781,300.3401794433594,305.18084716796875,293.1499938964844,293.1499938964844,278.1499938964844,38412.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836497962474823,1.0,0.0,0.0,3.713223934173584,3.7132489681243896,9.200164186040638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.8291015625,0.0,1623.0126953125,1895.4371337890625,0.0,2809.013916015625,0.9188786149024964,1.0,0.0,3.0,1.0,0.0
18015960,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9394018054008484,0.4134187698364258,0.3729265034198761,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.589985191822052,0.4791145026683807,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9671350121498108,0.4488235116004944,0.3144241869449615,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.95945143699646,0.4383564591407776,0.4158776998519897,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7747546434402466,0.2329888045787811,1.0566211938858032,284.9061279296875,284.95001220703125,302.8769836425781,297.3285522460937,300.1895751953125,297.2694091796875,284.9080810546875,1.0,0.5768137574195862,0.453855961561203,0.453855961561203,1.0,1.0,-3.1687822341918945,1.0804705619812012,2.0883116722106934,0.359729528427124,0.8724297285079956,0.8724297285079956,0.0,126.59554290771484,146.0,72852.0546875,0.0,2496.117431640625,1.0,278.1572570800781,282.9438171386719,300.33306884765625,305.1021423339844,293.1499938964844,293.1499938964844,278.45001220703125,38631.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364059925079346,1.0,0.0,0.0,3.63657021522522,3.636594533920288,8.824238761917513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.62109375,0.0,1537.8963623046875,1895.4371337890625,0.0,2808.155517578125,0.9047637581825256,1.0,0.0,3.0,1.0,0.0
18016020,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.926684319972992,0.4137349426746368,0.3730952739715576,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5949389934539795,0.4964862763881683,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9561378955841064,0.4500513970851898,0.3152057826519012,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.947941780090332,0.4393962621688843,0.4168106317520141,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7658616304397583,0.2332290410995483,1.057965874671936,285.02056884765625,284.95001220703125,302.8978881835937,297.3426513671875,300.2035522460937,297.2807312011719,285.01971435546875,1.0,0.5837612748146057,0.4532601237297058,0.4532601237297058,1.0,1.0,-3.193522691726685,1.0885872840881348,2.10493540763855,0.3620488047599792,0.9803733229637146,0.9803733229637146,0.0,132.14163208007812,166.0,72792.0859375,0.0,2574.6083984375,1.0,278.4431457519531,283.0636291503906,300.3268737792969,305.0051574707031,293.1499938964844,293.1499938964844,278.1499938964844,33028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301059603691101,1.0,0.0,0.0,3.7666015625,3.766626119613648,9.466569963478833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.0908203125,0.0,1643.856689453125,1895.4371337890625,0.0,2749.431884765625,0.9292643666267396,1.0,0.0,3.0,1.0,0.0
18016080,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.926684319972992,0.4137349426746368,0.3730952739715576,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5949389934539795,0.4964862763881683,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9561378955841064,0.4500513970851898,0.3152057826519012,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.947941780090332,0.4393962621688843,0.4168106317520141,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7658616304397583,0.2332290410995483,1.057965874671936,285.02056884765625,284.95001220703125,302.8978881835937,297.3426513671875,300.2035522460937,297.2807312011719,285.01971435546875,1.0,0.5837612748146057,0.4532601237297058,0.4532601237297058,1.0,1.0,-3.193522691726685,1.0885872840881348,2.10493540763855,0.3620488047599792,0.9803733229637146,0.9803733229637146,0.0,132.14163208007812,166.0,72792.0859375,0.0,2574.6083984375,1.0,278.4431457519531,283.0636291503906,300.3268737792969,305.0051574707031,293.1499938964844,293.1499938964844,278.1499938964844,33028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301059603691101,1.0,0.0,0.0,3.7666015625,3.766626119613648,9.466569963478833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.0908203125,0.0,1643.856689453125,1895.4371337890625,0.0,2749.431884765625,0.9292643666267396,1.0,0.0,3.0,1.0,0.0
18016140,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.905250370502472,0.4129149615764618,0.3729734718799591,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.5948286652565002,0.5279995799064636,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9351101517677308,0.4503805041313171,0.3158712685108185,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9264986515045166,0.4396496117115021,0.4176101386547088,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7508506774902344,0.2329545766115188,1.059110403060913,284.9263610839844,284.95001220703125,302.9181823730469,297.35723876953125,300.1976623535156,297.26055908203125,284.9285583496094,1.0,0.5954170823097229,0.452664315700531,0.452664315700531,1.0,1.0,-3.23439359664917,1.102826714515686,2.1315667629241943,0.367138534784317,0.906511664390564,0.906511664390564,0.0,142.49130249023438,184.0,74340.1796875,0.0,2713.310546875,1.0,278.1567077636719,282.9391784667969,300.3775939941406,305.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,37027.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374454379081726,1.0,0.0,0.0,3.714182138442993,3.71420693397522,9.20491345368646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.30078125,0.0,1613.5738525390625,1895.4371337890625,0.0,2817.857666015625,0.920785665512085,1.0,0.0,3.0,1.0,0.0
18016200,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.905250370502472,0.4129149615764618,0.3729734718799591,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.5948286652565002,0.5279995799064636,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9351101517677308,0.4503805041313171,0.3158712685108185,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9264986515045166,0.4396496117115021,0.4176101386547088,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7508506774902344,0.2329545766115188,1.059110403060913,284.9263610839844,284.95001220703125,302.9181823730469,297.35723876953125,300.1976623535156,297.26055908203125,284.9285583496094,1.0,0.5954170823097229,0.452664315700531,0.452664315700531,1.0,1.0,-3.23439359664917,1.102826714515686,2.1315667629241943,0.367138534784317,0.906511664390564,0.906511664390564,0.0,142.49130249023438,184.0,74340.1796875,0.0,2713.310546875,1.0,278.1567077636719,282.9391784667969,300.3775939941406,305.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,37027.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374454379081726,1.0,0.0,0.0,3.714182138442993,3.71420693397522,9.20491345368646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.30078125,0.0,1613.5738525390625,1895.4371337890625,0.0,2817.857666015625,0.920785665512085,1.0,0.0,3.0,1.0,0.0
18016260,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8868930339813232,0.4125282168388366,0.3728541135787964,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9990000128746032,0.591884195804596,0.5597735643386841,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.914521872997284,0.4509079754352569,0.3164231777191162,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9064253568649292,0.4400196373462677,0.4182417690753937,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7370535135269165,0.2326663732528686,1.0595091581344604,284.95965576171875,284.95001220703125,302.93475341796875,297.3696594238281,300.18121337890625,297.2320861816406,284.9609680175781,1.0,0.6069459915161133,0.451144278049469,0.451144278049469,1.0,1.0,-3.27357816696167,1.1141859292984009,2.1593921184539795,0.369857519865036,0.9254063963890076,0.9254063963890076,0.0,153.53944396972656,184.0,74971.265625,0.0,2856.380126953125,1.0,278.1501159667969,282.9573059082031,300.37677001953125,305.2419738769531,293.1499938964844,293.1499938964844,278.1499938964844,35692.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381377458572388,1.0,0.0,0.0,3.726633548736572,3.726658344268799,9.26673351386853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.5390625,0.0,1617.7608642578125,1895.4371337890625,0.0,2824.3212890625,0.9224350452423096,1.0,0.0,3.0,1.0,0.0
18016320,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8825143575668335,0.4124682247638702,0.3728905320167541,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.996955156326294,0.5911646485328674,0.5612043142318726,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.909701645374298,0.451023519039154,0.3165721297264099,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9019408822059632,0.4400969445705414,0.4184111654758453,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7337811589241028,0.2326025515794754,1.0597165822982788,284.9632568359375,284.95001220703125,302.9378662109375,297.3720397949219,300.1775817871094,297.2262268066406,284.9640197753906,1.0,0.609131395816803,0.4508547484874725,0.4508547484874725,1.0,1.0,-3.279110908508301,1.1155694723129272,2.163541316986084,0.3702047765254974,0.9289631843566896,0.9289631843566896,0.0,156.27108764648438,202.0,75079.203125,0.0,2880.5556640625,1.0,278.1500244140625,282.958251953125,300.378662109375,305.2502746582031,293.1499938964844,293.1499938964844,278.1499938964844,35503.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383193016052246,1.0,0.0,0.0,3.7318758964538574,3.731900691986084,9.292823506257264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.4677734375,0.0,1622.382080078125,1895.4371337890625,0.0,2826.0166015625,0.9234759211540222,1.0,0.0,3.0,1.0,0.0
18016380,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8509673476219177,0.4118077754974365,0.3731823265552521,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9645600318908693,0.5892431735992432,0.5593869686126709,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8767400979995728,0.4515208601951599,0.3175856173038482,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8695077896118164,0.4403419196605682,0.4195537269115448,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7088411450386047,0.2319831103086471,1.0612541437149048,284.95025634765625,284.95001220703125,302.9569702148437,297.3868408203125,300.1606750488281,297.2023620605469,284.9501953125,1.0,0.6208578944206238,0.449045181274414,0.449045181274414,1.0,1.0,-3.279412031173706,1.111198902130127,2.168213129043579,0.3662850856781006,0.923821985721588,0.923821985721588,0.0,177.59458923339844,220.0,75079.5546875,0.0,3002.595458984375,1.0,278.1499938964844,282.9452209472656,300.39019775390625,305.2751770019531,293.1499938964844,293.1499938964844,278.1499938964844,35835.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390821814537048,1.0,0.0,0.0,3.742244243621826,3.7422690391540527,9.344531690658188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0224609375,0.0,1636.977294921875,1895.4371337890625,0.0,2833.141357421875,0.9257965683937072,1.0,0.0,3.0,1.0,0.0
18016440,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8509673476219177,0.4118077754974365,0.3731823265552521,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9645600318908693,0.5892431735992432,0.5593869686126709,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8767400979995728,0.4515208601951599,0.3175856173038482,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8695077896118164,0.4403419196605682,0.4195537269115448,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7088411450386047,0.2319831103086471,1.0612541437149048,284.95025634765625,284.95001220703125,302.9569702148437,297.3868408203125,300.1606750488281,297.2023620605469,284.9501953125,1.0,0.6208578944206238,0.449045181274414,0.449045181274414,1.0,1.0,-3.279412031173706,1.111198902130127,2.168213129043579,0.3662850856781006,0.923821985721588,0.923821985721588,0.0,177.59458923339844,220.0,75079.5546875,0.0,3002.595458984375,1.0,278.1499938964844,282.9452209472656,300.39019775390625,305.2751770019531,293.1499938964844,293.1499938964844,278.1499938964844,35835.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390821814537048,1.0,0.0,0.0,3.742244243621826,3.7422690391540527,9.344531690658188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0224609375,0.0,1636.977294921875,1895.4371337890625,0.0,2833.141357421875,0.9257965683937072,1.0,0.0,3.0,1.0,0.0
18016500,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8393968343734741,0.411441445350647,0.3732196986675262,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9501402974128724,0.589382529258728,0.5596913695335388,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8645499348640442,0.4517536163330078,0.3180280327796936,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8574920892715454,0.4404327571392059,0.4200239181518554,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6982329487800598,0.2316557615995407,1.0616058111190796,284.94952392578125,284.95001220703125,302.9662780761719,297.3941955566406,300.1568298339844,297.1974792480469,284.9494934082031,1.0,0.6264519691467285,0.448140412569046,0.448140412569046,1.0,1.0,-3.281344413757324,1.109695553779602,2.171648979187012,0.3643974065780639,0.9231979250907898,0.9231979250907898,0.0,187.3691253662109,220.0,75079.78125,0.0,3061.50146484375,1.0,278.1499938964844,282.9441833496094,300.3954162597656,305.27996826171875,293.1499938964844,293.1499938964844,278.1499938964844,35903.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390118479728699,1.0,0.0,0.0,3.743054151535034,3.7430789470672607,9.348576668344322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.6728515625,0.0,1638.4368896484375,1895.4371337890625,0.0,2832.484375,0.9260419607162476,1.0,0.0,3.0,1.0,0.0
18016560,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8293036222457886,0.4110881090164184,0.3732554018497467,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9366562366485596,0.5897213816642761,0.5602656006813049,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8539665937423706,0.4519963562488556,0.3184695243835449,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8470781445503235,0.4405311346054077,0.4204880595207214,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6887214779853821,0.2313320636749267,1.0619267225265503,284.9495544433594,284.95001220703125,302.9754638671875,297.4014587402344,300.1542663574219,297.1939697265625,284.9495849609375,1.0,0.6319404244422913,0.4473419487476349,0.4473419487476349,1.0,1.0,-3.283552885055542,1.1085349321365356,2.175018072128296,0.3628000617027282,0.9230741262435912,0.9230741262435912,0.0,196.9496154785156,223.0,75087.546875,0.0,3119.99169921875,1.0,278.1499938964844,282.9436950683594,300.4013061523437,305.2858581542969,293.1499938964844,293.1499938964844,278.1499938964844,35934.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388720750808716,1.0,0.0,0.0,3.74376368522644,3.743788480758667,9.352120855510292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.708984375,0.0,1639.506591796875,1895.4371337890625,0.0,2831.1787109375,0.926232933998108,1.0,0.0,3.0,1.0,0.0
18016620,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8177201151847839,0.4104297459125519,0.3730948269367218,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.921325147151947,0.5906662344932556,0.5614954233169556,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8424123525619507,0.4525174498558044,0.3191658854484558,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8356292247772217,0.4407578110694885,0.4211571216583252,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6777282953262329,0.230711430311203,1.0613188743591309,284.9488220214844,284.95001220703125,302.99334716796875,297.4156188964844,300.1502380371094,297.18902587890625,284.9488220214844,1.0,0.6383220553398132,0.4457449913024902,0.4457449913024902,1.0,1.0,-3.285751819610596,1.105382204055786,2.1803693771362305,0.3593327105045318,0.92203027009964,0.92203027009964,0.0,208.9056396484375,211.0,75065.0078125,0.0,3191.872314453125,1.0,278.1499938964844,282.9423217773437,300.4139404296875,305.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,36004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384943008422852,1.0,0.0,0.0,3.743721723556519,3.743746519088745,9.351911671728884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.9990234375,0.0,1639.9915771484375,1895.4371337890625,0.0,2827.650390625,0.9262685775756836,1.0,0.0,3.0,1.0,0.0
18016680,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8177201151847839,0.4104297459125519,0.3730948269367218,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.921325147151947,0.5906662344932556,0.5614954233169556,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8424123525619507,0.4525174498558044,0.3191658854484558,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8356292247772217,0.4407578110694885,0.4211571216583252,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6777282953262329,0.230711430311203,1.0613188743591309,284.9488220214844,284.95001220703125,302.99334716796875,297.4156188964844,300.1502380371094,297.18902587890625,284.9488220214844,1.0,0.6383220553398132,0.4457449913024902,0.4457449913024902,1.0,1.0,-3.285751819610596,1.105382204055786,2.1803693771362305,0.3593327105045318,0.92203027009964,0.92203027009964,0.0,208.9056396484375,211.0,75065.0078125,0.0,3191.872314453125,1.0,278.1499938964844,282.9423217773437,300.4139404296875,305.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,36004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384943008422852,1.0,0.0,0.0,3.743721723556519,3.743746519088745,9.351911671728884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.9990234375,0.0,1639.9915771484375,1895.4371337890625,0.0,2827.650390625,0.9262685775756836,1.0,0.0,3.0,1.0,0.0
18016740,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8164020776748657,0.4098664820194244,0.3726079761981964,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9206716418266296,0.5918468832969666,0.5625965595245361,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8417601585388184,0.4531129598617553,0.3195946514606476,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8348239660263062,0.4410475790500641,0.4214539229869842,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.676294207572937,0.2301732003688812,1.0589975118637085,284.9471130371094,284.95001220703125,303.0106201171875,297.4291381835937,300.1470642089844,297.186279296875,284.9470520019531,1.0,0.6382729411125183,0.4441480636596679,0.4441480636596679,1.0,1.0,-3.284575223922729,1.1009340286254885,2.183641195297241,0.3553499281406402,0.9195041060447692,0.9195041060447692,0.0,209.92117309570312,199.0,74971.6875,0.0,3194.991943359375,1.0,278.1499938964844,282.9410705566406,300.426513671875,305.3056030273437,293.1499938964844,293.1499938964844,278.1499938964844,36108.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379567861557007,1.0,0.0,0.0,3.74001717567444,3.740042209625244,9.333413117929013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.2138671875,0.0,1636.4765625,1895.4371337890625,0.0,2822.631591796875,0.9254999160766602,1.0,0.0,3.0,1.0,0.0
18016800,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8164020776748657,0.4098664820194244,0.3726079761981964,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9206716418266296,0.5918468832969666,0.5625965595245361,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8417601585388184,0.4531129598617553,0.3195946514606476,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8348239660263062,0.4410475790500641,0.4214539229869842,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.676294207572937,0.2301732003688812,1.0589975118637085,284.9471130371094,284.95001220703125,303.0106201171875,297.4291381835937,300.1470642089844,297.186279296875,284.9470520019531,1.0,0.6382729411125183,0.4441480636596679,0.4441480636596679,1.0,1.0,-3.284575223922729,1.1009340286254885,2.183641195297241,0.3553499281406402,0.9195041060447692,0.9195041060447692,0.0,209.92117309570312,199.0,74971.6875,0.0,3194.991943359375,1.0,278.1499938964844,282.9410705566406,300.426513671875,305.3056030273437,293.1499938964844,293.1499938964844,278.1499938964844,36108.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379567861557007,1.0,0.0,0.0,3.74001717567444,3.740042209625244,9.333413117929013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.2138671875,0.0,1636.4765625,1895.4371337890625,0.0,2822.631591796875,0.9254999160766602,1.0,0.0,3.0,1.0,0.0
18016860,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8208416700363159,0.4094249606132507,0.3719955086708069,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9280909895896912,0.5931512713432312,0.5635908246040344,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8470969796180725,0.4538212418556213,0.3199163675308227,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8398593664169312,0.441426932811737,0.4215864241123199,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.680163562297821,0.2297626286745071,1.056057333946228,284.9469299316406,284.95001220703125,303.0272827148437,297.4417724609375,300.146240234375,297.18505859375,284.9469299316406,1.0,0.6349620819091797,0.4429464340209961,0.4429464340209961,1.0,1.0,-3.282045841217041,1.0969252586364746,2.1851205825805664,0.3520728945732116,0.9173274636268616,0.9173274636268616,0.0,204.64459228515625,187.0,74857.3125,0.0,3159.872802734375,1.0,278.1499938964844,282.9418640136719,300.4384765625,305.3104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372703790664673,1.0,0.0,0.0,3.7336347103118896,3.733659505844116,9.301584213972092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.517578125,0.0,1629.470703125,1895.4371337890625,0.0,2816.223388671875,0.9241170287132264,1.0,0.0,3.0,1.0,0.0
18016920,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8208416700363159,0.4094249606132507,0.3719955086708069,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9280909895896912,0.5931512713432312,0.5635908246040344,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8470969796180725,0.4538212418556213,0.3199163675308227,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8398593664169312,0.441426932811737,0.4215864241123199,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.680163562297821,0.2297626286745071,1.056057333946228,284.9469299316406,284.95001220703125,303.0272827148437,297.4417724609375,300.146240234375,297.18505859375,284.9469299316406,1.0,0.6349620819091797,0.4429464340209961,0.4429464340209961,1.0,1.0,-3.282045841217041,1.0969252586364746,2.1851205825805664,0.3520728945732116,0.9173274636268616,0.9173274636268616,0.0,204.64459228515625,187.0,74857.3125,0.0,3159.872802734375,1.0,278.1499938964844,282.9418640136719,300.4384765625,305.3104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36163.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372703790664673,1.0,0.0,0.0,3.7336347103118896,3.733659505844116,9.301584213972092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.517578125,0.0,1629.470703125,1895.4371337890625,0.0,2816.223388671875,0.9241170287132264,1.0,0.0,3.0,1.0,0.0
18016980,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8283430933952332,0.4090654551982879,0.3713543713092804,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9398856163024902,0.5945056080818176,0.5645297169685364,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8558741807937622,0.4546168744564056,0.3202175796031952,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8482133746147156,0.4418705105781555,0.4216695129871368,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6869996190071106,0.2294526845216751,1.0530452728271484,284.94708251953125,284.95001220703125,303.0433349609375,297.45330810546875,300.145751953125,297.1846618652344,284.94708251953125,1.0,0.6300851702690125,0.4417448341846466,0.4417448341846466,1.0,1.0,-3.2792441844940186,1.092839241027832,2.1864049434661865,0.3487781584262848,0.9154513478279114,0.9154513478279114,0.0,196.4527130126953,175.0,74738.8671875,0.0,3107.895751953125,1.0,278.1499938964844,282.9429931640625,300.4498291015625,305.3144836425781,293.1499938964844,293.1499938964844,278.1499938964844,36180.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365708589553833,1.0,0.0,0.0,3.726841449737549,3.726866245269776,9.267767495657608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.1533203125,0.0,1621.731689453125,1895.4371337890625,0.0,2809.694091796875,0.9226090312004088,1.0,0.0,3.0,1.0,0.0
18017040,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8283430933952332,0.4090654551982879,0.3713543713092804,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9398856163024902,0.5945056080818176,0.5645297169685364,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8558741807937622,0.4546168744564056,0.3202175796031952,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8482133746147156,0.4418705105781555,0.4216695129871368,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6869996190071106,0.2294526845216751,1.0530452728271484,284.94708251953125,284.95001220703125,303.0433349609375,297.45330810546875,300.145751953125,297.1846618652344,284.94708251953125,1.0,0.6300851702690125,0.4417448341846466,0.4417448341846466,1.0,1.0,-3.2792441844940186,1.092839241027832,2.1864049434661865,0.3487781584262848,0.9154513478279114,0.9154513478279114,0.0,196.4527130126953,175.0,74738.8671875,0.0,3107.895751953125,1.0,278.1499938964844,282.9429931640625,300.4498291015625,305.3144836425781,293.1499938964844,293.1499938964844,278.1499938964844,36180.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365708589553833,1.0,0.0,0.0,3.726841449737549,3.726866245269776,9.267767495657608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.1533203125,0.0,1621.731689453125,1895.4371337890625,0.0,2809.694091796875,0.9226090312004088,1.0,0.0,3.0,1.0,0.0
18017100,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8331211805343628,0.4089111387729645,0.3710303902626037,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.94708251953125,0.5951901078224182,0.5649793744087219,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8614706993103027,0.4550444483757019,0.3203682005405426,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8535544276237488,0.4421124756336212,0.4217018783092499,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6914125084877014,0.2293338030576706,1.0515681505203247,284.9472045898437,284.95001220703125,303.0511474609375,297.4585876464844,300.1455383300781,297.1846618652344,284.9472045898437,1.0,0.6272341012954712,0.4411440193653106,0.4411440193653106,1.0,1.0,-3.2778396606445312,1.090792536735535,2.187047243118286,0.3471270501613617,0.91460520029068,0.91460520029068,0.0,191.5885467529297,175.0,74679.71875,0.0,3077.63427734375,1.0,278.1499938964844,282.9435729980469,300.4551086425781,305.31610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36182.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362271785736084,1.0,0.0,0.0,3.723421096801758,3.723445892333984,9.250764492207963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.8671875,0.0,1617.7899169921875,1895.4371337890625,0.0,2806.48681640625,0.9218443036079408,1.0,0.0,3.0,1.0,0.0
