time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017160,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8384820222854614,0.408768355846405,0.3707070052623749,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.95481139421463,0.5958735346794128,0.5654181241989136,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8677547574043274,0.4554865062236786,0.3205212354660034,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8595631718635559,0.442363291978836,0.4217322170734405,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.696353554725647,0.2292329668998718,1.0501235723495483,284.9474182128906,284.95001220703125,303.05877685546875,297.4635009765625,300.1456604003906,297.18475341796875,284.9474182128906,1.0,0.6242263317108154,0.4406224489212036,0.4406224489212036,1.0,1.0,-3.276463031768799,1.0889426469802856,2.1875205039978027,0.3456653654575348,0.913877546787262,0.913877546787262,0.0,186.4381866455078,163.0,74624.3515625,0.0,3045.856201171875,1.0,278.1499938964844,282.9442443847656,300.4600830078125,305.3175964355469,293.1499938964844,293.1499938964844,278.1499938964844,36178.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835898220539093,1.0,0.0,0.0,3.720151424407959,3.7201762199401855,9.234524327439432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.1123046875,0.0,1613.9886474609375,1895.4371337890625,0.0,2803.41748046875,0.9211103916168212,1.0,0.0,3.0,1.0,0.0
18017220,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8509950041770935,0.4085072875022888,0.370064228773117,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.971185863018036,0.5972284078598022,0.5662662386894226,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8823254704475403,0.4564031362533569,0.320836067199707,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.873557448387146,0.4428828358650207,0.4217905402183532,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7076725363731384,0.2290731966495514,1.04733407497406,284.9476928710937,284.95001220703125,303.0736389160156,297.4721374511719,300.14581298828125,297.1849975585937,284.9476928710937,1.0,0.6179031729698181,0.4395793676376343,0.4395793676376343,1.0,1.0,-3.2738037109375,1.0852985382080078,2.188505172729492,0.3427728414535522,0.9125017523765564,0.9125017523765564,0.0,175.59852600097656,151.0,74517.0,0.0,2979.57177734375,1.0,278.1499938964844,282.94537353515625,300.46905517578125,305.3199157714844,293.1499938964844,293.1499938964844,278.1499938964844,36169.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353016972541809,1.0,0.0,0.0,3.713934898376465,3.713959455490112,9.203686772707442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.9228515625,0.0,1606.757080078125,1895.4371337890625,0.0,2797.852294921875,0.9197110533714294,1.0,0.0,3.0,1.0,0.0
18017280,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8509950041770935,0.4085072875022888,0.370064228773117,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.971185863018036,0.5972284078598022,0.5662662386894226,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8823254704475403,0.4564031362533569,0.320836067199707,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.873557448387146,0.4428828358650207,0.4217905402183532,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7076725363731384,0.2290731966495514,1.04733407497406,284.9476928710937,284.95001220703125,303.0736389160156,297.4721374511719,300.14581298828125,297.1849975585937,284.9476928710937,1.0,0.6179031729698181,0.4395793676376343,0.4395793676376343,1.0,1.0,-3.2738037109375,1.0852985382080078,2.188505172729492,0.3427728414535522,0.9125017523765564,0.9125017523765564,0.0,175.59852600097656,151.0,74517.0,0.0,2979.57177734375,1.0,278.1499938964844,282.94537353515625,300.46905517578125,305.3199157714844,293.1499938964844,293.1499938964844,278.1499938964844,36169.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353016972541809,1.0,0.0,0.0,3.713934898376465,3.713959455490112,9.203686772707442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.9228515625,0.0,1606.757080078125,1895.4371337890625,0.0,2797.852294921875,0.9197110533714294,1.0,0.0,3.0,1.0,0.0
18017340,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8663136959075928,0.4082719683647156,0.369428426027298,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9879515767097472,0.5985523462295532,0.5670692324638367,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8997599482536316,0.4573557674884796,0.3211635947227478,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8904414176940918,0.443418800830841,0.4218473136425018,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7203084826469421,0.2289624512195587,1.0446864366531372,284.94781494140625,284.95001220703125,303.087890625,297.47900390625,300.1457214355469,297.18524169921875,284.94781494140625,1.0,0.611291229724884,0.4385362565517425,0.4385362565517425,1.0,1.0,-3.2712855339050293,1.081704020500183,2.1895813941955566,0.3398881256580353,0.9111061096191406,0.9111061096191406,0.0,164.26878356933594,139.0,74410.0625,0.0,2910.954345703125,1.0,278.1499938964844,282.9462890625,300.47613525390625,305.3205871582031,293.1499938964844,293.1499938964844,278.1499938964844,36163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347738981246948,1.0,0.0,0.0,3.707906484603882,3.707931041717529,9.173833177555936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.201171875,0.0,1599.797607421875,1895.4371337890625,0.0,2792.92919921875,0.9183560013771056,1.0,0.0,3.0,1.0,0.0
18017400,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8663136959075928,0.4082719683647156,0.369428426027298,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9879515767097472,0.5985523462295532,0.5670692324638367,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8997599482536316,0.4573557674884796,0.3211635947227478,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8904414176940918,0.443418800830841,0.4218473136425018,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7203084826469421,0.2289624512195587,1.0446864366531372,284.94781494140625,284.95001220703125,303.087890625,297.47900390625,300.1457214355469,297.18524169921875,284.94781494140625,1.0,0.611291229724884,0.4385362565517425,0.4385362565517425,1.0,1.0,-3.2712855339050293,1.081704020500183,2.1895813941955566,0.3398881256580353,0.9111061096191406,0.9111061096191406,0.0,164.26878356933594,139.0,74410.0625,0.0,2910.954345703125,1.0,278.1499938964844,282.9462890625,300.47613525390625,305.3205871582031,293.1499938964844,293.1499938964844,278.1499938964844,36163.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347738981246948,1.0,0.0,0.0,3.707906484603882,3.707931041717529,9.173833177555936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.201171875,0.0,1599.797607421875,1895.4371337890625,0.0,2792.92919921875,0.9183560013771056,1.0,0.0,3.0,1.0,0.0
18017460,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8816009759902954,0.4080349802970886,0.368863582611084,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9990000128746032,0.6003584265708923,0.5639931559562683,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9177119135856628,0.4582202136516571,0.3214863836765289,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9070743918418884,0.4438885450363159,0.4219171106815338,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.731837809085846,0.2288669943809509,1.0424576997756958,284.9450378417969,284.95001220703125,303.1004333496094,297.4835510253906,300.1464233398437,297.1877136230469,284.94488525390625,1.0,0.6046281456947327,0.4375611841678619,0.4375611841678619,1.0,1.0,-3.2628815174102783,1.07607901096344,2.186802625656128,0.3363693356513977,0.9065181016921996,0.9065181016921996,0.0,154.3407440185547,139.0,74186.640625,0.0,2839.53076171875,1.0,278.1499938964844,282.946044921875,300.48046875,305.31317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36286.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834201991558075,1.0,0.0,0.0,3.697035074234009,3.697059392929077,9.12011671516666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.263671875,0.0,1588.303955078125,1895.4371337890625,0.0,2787.595458984375,0.9159788489341736,1.0,0.0,3.0,1.0,0.0
18017520,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8827632069587708,0.4080113470554352,0.3688192069530487,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,0.6005553007125854,0.5617716312408447,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9191558361053468,0.4582926630973816,0.3215183317661285,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9083957076072692,0.4439265131950378,0.421928197145462,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7327010631561279,0.2288568466901779,1.0422911643981934,284.9444580078125,284.95001220703125,303.1015014648437,297.4838562011719,300.1465148925781,297.1880798339844,284.9442138671875,1.0,0.6039947271347046,0.4374763965606689,0.4374763965606689,1.0,1.0,-3.261456251144409,1.0753285884857178,2.1861276626586914,0.3359886705875397,0.9057925939559937,0.9057925939559937,0.0,153.60752868652344,127.0,74155.3671875,0.0,2831.217041015625,1.0,278.1499938964844,282.94580078125,300.4807434082031,305.3120422363281,293.1499938964844,293.1499938964844,278.1499938964844,36309.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341487646102905,1.0,0.0,0.0,3.6957294940948486,3.695754051208496,9.113677492678108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.31640625,0.0,1586.9884033203125,1895.4371337890625,0.0,2787.099609375,0.915694773197174,1.0,0.0,3.0,1.0,0.0
18017580,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8956850171089172,0.407631516456604,0.3682481646537781,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9990000128746032,0.6048845648765564,0.5376112461090088,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9354366660118104,0.4591243863105774,0.3219116926193237,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9238142371177672,0.4443252086639404,0.4220560193061828,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7423310279846191,0.2286913096904754,1.0402932167053225,284.9322509765625,284.95001220703125,303.1145324707031,297.4864807128906,300.1515197753906,297.2000732421875,284.931884765625,1.0,0.5949797034263611,0.4364165365695953,0.4364165365695953,1.0,1.0,-3.230344533920288,1.0610182285308838,2.1693263053894043,0.3289986848831177,0.8890029191970825,0.8890029191970825,0.0,145.20211791992188,115.0,73438.265625,0.0,2720.208740234375,1.0,278.1499938964844,282.9438781738281,300.4802551269531,305.2750244140625,293.1499938964844,293.1499938964844,278.45001220703125,36977.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329532146453857,1.0,0.0,0.0,3.6610944271087646,3.661118745803833,8.943657121562865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.5869140625,0.0,1552.8790283203125,1895.4371337890625,0.0,2775.9541015625,0.908342719078064,1.0,0.0,3.0,1.0,0.0
18017640,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8956850171089172,0.407631516456604,0.3682481646537781,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9990000128746032,0.6048845648765564,0.5376112461090088,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9354366660118104,0.4591243863105774,0.3219116926193237,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9238142371177672,0.4443252086639404,0.4220560193061828,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7423310279846191,0.2286913096904754,1.0402932167053225,284.9322509765625,284.95001220703125,303.1145324707031,297.4864807128906,300.1515197753906,297.2000732421875,284.931884765625,1.0,0.5949797034263611,0.4364165365695953,0.4364165365695953,1.0,1.0,-3.230344533920288,1.0610182285308838,2.1693263053894043,0.3289986848831177,0.8890029191970825,0.8890029191970825,0.0,145.20211791992188,115.0,73438.265625,0.0,2720.208740234375,1.0,278.1499938964844,282.9438781738281,300.4802551269531,305.2750244140625,293.1499938964844,293.1499938964844,278.45001220703125,36977.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329532146453857,1.0,0.0,0.0,3.6610944271087646,3.661118745803833,8.943657121562865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.5869140625,0.0,1552.8790283203125,1895.4371337890625,0.0,2775.9541015625,0.908342719078064,1.0,0.0,3.0,1.0,0.0
18017700,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9034212827682496,0.4077204763889313,0.3680174052715301,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.608446478843689,0.5239992737770081,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9449097514152528,0.4597859382629394,0.3221452832221985,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9331682324409484,0.4447261691093445,0.4221534132957458,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7481731176376343,0.2287382334470749,1.039410948753357,285.030029296875,284.95001220703125,303.1208190917969,297.48687744140625,300.1587829589844,297.2135009765625,285.0299072265625,1.0,0.5900177955627441,0.4358866214752197,0.4358866214752197,1.0,1.0,-3.21303939819336,1.053226351737976,2.159813165664673,0.3251173794269562,0.964702010154724,0.964702010154724,0.0,140.61009216308594,115.0,72385.0234375,0.0,2659.966552734375,1.0,278.4013671875,283.06256103515625,300.45147705078125,305.07684326171875,293.1499938964844,293.1499938964844,278.45001220703125,33682.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827777087688446,1.0,0.0,0.0,3.709048986434937,3.709073305130005,9.17948739243002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.5576171875,0.0,1582.240966796875,1895.4371337890625,0.0,2727.762451171875,0.9182795286178588,1.0,0.0,3.0,1.0,0.0
18017760,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9130093455314636,0.4078399837017059,0.3680145442485809,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6127641201019287,0.5089883208274841,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9554939270019532,0.4604807496070862,0.3225351870059967,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9438710808753968,0.4451654553413391,0.4224305152893066,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7551281452178955,0.228844866156578,1.039092779159546,284.9934387207031,284.95001220703125,303.1269836425781,297.48663330078125,300.1693115234375,297.23046875,284.9903259277344,1.0,0.5848221778869629,0.4356143772602081,0.4356143772602081,1.0,1.0,-3.1954078674316406,1.0459215641021729,2.149486303329468,0.321799099445343,0.9614452719688416,0.9614452719688416,0.0,135.72645568847656,133.0,72255.578125,0.0,2598.088623046875,1.0,278.4429931640625,283.03302001953125,300.4668273925781,305.1388244628906,293.1499938964844,293.1499938964844,278.1499938964844,33655.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264556527137756,1.0,0.0,0.0,3.765290975570679,3.765315771102905,9.459983516535432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.134765625,0.0,1647.16015625,1895.4371337890625,0.0,2715.476318359375,0.929222583770752,1.0,0.0,3.0,1.0,0.0
18017820,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9147371649742126,0.4069683849811554,0.3674172163009643,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6199355125427246,0.5056288242340088,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9581918716430664,0.4609191119670868,0.3229558169841766,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9463955760002136,0.445236474275589,0.422633022069931,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7566543817520142,0.2287026643753051,1.038657784461975,284.9049072265625,284.95001220703125,303.1387939453125,297.4841003417969,300.1847229003906,297.2521057128906,284.9066772460937,1.0,0.5844084620475769,0.4350698590278625,0.4350698590278625,1.0,1.0,-3.190825700759888,1.042884349822998,2.1479413509368896,0.3192541599273681,0.8710085153579712,0.8710085153579712,0.0,134.59451293945312,151.0,72619.5078125,0.0,2582.90673828125,1.0,278.15704345703125,282.9321594238281,300.4917297363281,305.2541198730469,293.1499938964844,293.1499938964844,278.45001220703125,38694.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311828970909119,1.0,0.0,0.0,3.633760452270508,3.633784770965576,8.810607710074692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.369140625,0.0,1535.2452392578125,1895.4371337890625,0.0,2759.4599609375,0.904186189174652,1.0,0.0,3.0,1.0,0.0
18017880,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9147371649742126,0.4069683849811554,0.3674172163009643,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6199355125427246,0.5056288242340088,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9581918716430664,0.4609191119670868,0.3229558169841766,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9463955760002136,0.445236474275589,0.422633022069931,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7566543817520142,0.2287026643753051,1.038657784461975,284.9049072265625,284.95001220703125,303.1387939453125,297.4841003417969,300.1847229003906,297.2521057128906,284.9066772460937,1.0,0.5844084620475769,0.4350698590278625,0.4350698590278625,1.0,1.0,-3.190825700759888,1.042884349822998,2.1479413509368896,0.3192541599273681,0.8710085153579712,0.8710085153579712,0.0,134.59451293945312,151.0,72619.5078125,0.0,2582.90673828125,1.0,278.15704345703125,282.9321594238281,300.4917297363281,305.2541198730469,293.1499938964844,293.1499938964844,278.45001220703125,38694.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311828970909119,1.0,0.0,0.0,3.633760452270508,3.633784770965576,8.810607710074692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.369140625,0.0,1535.2452392578125,1895.4371337890625,0.0,2759.4599609375,0.904186189174652,1.0,0.0,3.0,1.0,0.0
18017940,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9056993126869202,0.4072999060153961,0.367586225271225,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6243601441383362,0.5196470022201538,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9497907161712646,0.4624128341674804,0.323915421962738,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9372884035110474,0.4461712539196014,0.4234427809715271,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.750347375869751,0.2290082573890686,1.0401794910430908,285.0152282714844,284.95001220703125,303.1499938964844,297.4786682128906,300.1947937011719,297.2628173828125,285.0142822265625,1.0,0.5902870893478394,0.4345253705978393,0.4345253705978393,1.0,1.0,-3.211815595626831,1.049344539642334,2.162471055984497,0.3208004534244537,0.9739909768104552,0.9739909768104552,0.0,139.30470275878906,169.0,72424.0546875,0.0,2650.435791015625,1.0,278.443115234375,283.0499267578125,300.4656066894531,305.1303100585937,293.1499938964844,293.1499938964844,278.1499938964844,33178.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825430154800415,1.0,0.0,0.0,3.7586965560913086,3.758721113204956,9.42687677252252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.6884765625,0.0,1635.751708984375,1895.4371337890625,0.0,2705.947509765625,0.9275628328323364,1.0,0.0,3.0,1.0,0.0
18018000,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9056993126869202,0.4072999060153961,0.367586225271225,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6243601441383362,0.5196470022201538,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9497907161712646,0.4624128341674804,0.323915421962738,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9372884035110474,0.4461712539196014,0.4234427809715271,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.750347375869751,0.2290082573890686,1.0401794910430908,285.0152282714844,284.95001220703125,303.1499938964844,297.4786682128906,300.1947937011719,297.2628173828125,285.0142822265625,1.0,0.5902870893478394,0.4345253705978393,0.4345253705978393,1.0,1.0,-3.211815595626831,1.049344539642334,2.162471055984497,0.3208004534244537,0.9739909768104552,0.9739909768104552,0.0,139.30470275878906,169.0,72424.0546875,0.0,2650.435791015625,1.0,278.443115234375,283.0499267578125,300.4656066894531,305.1303100585937,293.1499938964844,293.1499938964844,278.1499938964844,33178.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825430154800415,1.0,0.0,0.0,3.7586965560913086,3.758721113204956,9.42687677252252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.6884765625,0.0,1635.751708984375,1895.4371337890625,0.0,2705.947509765625,0.9275628328323364,1.0,0.0,3.0,1.0,0.0
18018060,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8978455662727356,0.4104918241500854,0.3701824247837066,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.629319429397583,0.5366590619087219,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9415894746780396,0.4670612812042236,0.3268756568431854,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287592768669128,0.4505484998226166,0.4271216690540313,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7464745044708252,0.233419194817543,1.0569404363632202,284.9361572265625,284.95001220703125,303.1603088378906,297.4705505371094,300.2155456542969,297.28887939453125,284.93853759765625,1.0,0.6014801263809204,0.4335750937461853,0.4335750937461853,1.0,1.0,-3.263496160507202,1.0661605596542358,2.197335720062256,0.3257787227630615,0.9113391041755676,0.9113391041755676,0.0,146.28294372558594,187.0,74218.625,0.0,2794.4853515625,1.0,278.1567687988281,282.9346618652344,300.4952087402344,305.3396301269531,293.1499938964844,293.1499938964844,278.1499938964844,36687.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833511471748352,1.0,0.0,0.0,3.7118754386901855,3.711900234222412,9.19348281058774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1220703125,0.0,1608.3355712890625,1895.4371337890625,0.0,2781.157470703125,0.9201353192329408,1.0,0.0,3.0,1.0,0.0
18018120,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8978455662727356,0.4104918241500854,0.3701824247837066,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.629319429397583,0.5366590619087219,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9415894746780396,0.4670612812042236,0.3268756568431854,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9287592768669128,0.4505484998226166,0.4271216690540313,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7464745044708252,0.233419194817543,1.0569404363632202,284.9361572265625,284.95001220703125,303.1603088378906,297.4705505371094,300.2155456542969,297.28887939453125,284.93853759765625,1.0,0.6014801263809204,0.4335750937461853,0.4335750937461853,1.0,1.0,-3.263496160507202,1.0661605596542358,2.197335720062256,0.3257787227630615,0.9113391041755676,0.9113391041755676,0.0,146.28294372558594,187.0,74218.625,0.0,2794.4853515625,1.0,278.1567687988281,282.9346618652344,300.4952087402344,305.3396301269531,293.1499938964844,293.1499938964844,278.1499938964844,36687.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833511471748352,1.0,0.0,0.0,3.7118754386901855,3.711900234222412,9.19348281058774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.1220703125,0.0,1608.3355712890625,1895.4371337890625,0.0,2781.157470703125,0.9201353192329408,1.0,0.0,3.0,1.0,0.0
18018180,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8835144639015198,0.4120324254035949,0.372078537940979,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6303133368492126,0.5653252601623535,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.925533890724182,0.4700329005718231,0.3293684124946594,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.912876307964325,0.4532696008682251,0.430264800786972,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7376947999000549,0.2361274361610412,1.0721757411956787,284.9794616699219,284.95001220703125,303.1694641113281,297.4602966308594,300.2167358398437,297.285888671875,284.98077392578125,1.0,0.6160683035850525,0.4326247870922088,0.4326247870922088,1.0,1.0,-3.3253395557403564,1.086544394493103,2.238795042037964,0.3324119448661804,0.946517527103424,0.946517527103424,0.0,157.40037536621094,190.0,75435.234375,0.0,2988.125244140625,1.0,278.14996337890625,282.9525756835937,300.4758605957031,305.36895751953125,293.1499938964844,293.1499938964844,278.1499938964844,34840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362202644348145,1.0,0.0,0.0,3.753763914108277,3.753788709640503,9.402151022186444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.6513671875,0.0,1642.780029296875,1895.4371337890625,0.0,2806.422607421875,0.927989423274994,1.0,0.0,3.0,1.0,0.0
18018240,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8835144639015198,0.4120324254035949,0.372078537940979,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6303133368492126,0.5653252601623535,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.925533890724182,0.4700329005718231,0.3293684124946594,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.912876307964325,0.4532696008682251,0.430264800786972,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7376947999000549,0.2361274361610412,1.0721757411956787,284.9794616699219,284.95001220703125,303.1694641113281,297.4602966308594,300.2167358398437,297.285888671875,284.98077392578125,1.0,0.6160683035850525,0.4326247870922088,0.4326247870922088,1.0,1.0,-3.3253395557403564,1.086544394493103,2.238795042037964,0.3324119448661804,0.946517527103424,0.946517527103424,0.0,157.40037536621094,190.0,75435.234375,0.0,2988.125244140625,1.0,278.14996337890625,282.9525756835937,300.4758605957031,305.36895751953125,293.1499938964844,293.1499938964844,278.1499938964844,34840.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362202644348145,1.0,0.0,0.0,3.753763914108277,3.753788709640503,9.402151022186444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.6513671875,0.0,1642.780029296875,1895.4371337890625,0.0,2806.422607421875,0.927989423274994,1.0,0.0,3.0,1.0,0.0
18018300,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.877338171005249,0.4125057160854339,0.3727254867553711,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.6294156312942505,0.5781005620956421,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9185883402824402,0.4711564779281616,0.3303342759609222,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9063283205032348,0.4542864263057709,0.4314662516117096,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7337499260902405,0.2370410114526748,1.0775729417800903,284.98504638671875,284.95001220703125,303.1736145019531,297.45440673828125,300.211181640625,297.27618408203125,284.9852905273437,1.0,0.6218993663787842,0.4321496486663818,0.4321496486663818,1.0,1.0,-3.3506054878234863,1.0945804119110107,2.256025075912476,0.3351009488105774,0.9615078568458556,0.9615078568458556,0.0,162.42758178710938,190.0,76013.0234375,0.0,3071.926025390625,1.0,278.1499938964844,282.94781494140625,300.4719543457031,305.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,34424.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380922675132751,1.0,0.0,0.0,3.787373542785645,3.78739857673645,9.571269856678557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.8740234375,0.0,1679.212646484375,1895.4371337890625,0.0,2823.896728515625,0.9351524114608764,1.0,0.0,3.0,1.0,0.0
18018360,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8720097541809082,0.412821888923645,0.3732030689716339,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.6280908584594727,0.5893673896789551,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9127115607261658,0.4721016585826874,0.331148236989975,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9009817838668824,0.4551320672035217,0.4324721097946167,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7302823662757874,0.2377447932958603,1.0818222761154177,284.9828796386719,284.95001220703125,303.177490234375,297.447998046875,300.2012634277344,297.2646484375,284.9827575683594,1.0,0.6270603537559509,0.431027740240097,0.431027740240097,1.0,1.0,-3.37186336517334,1.0995224714279177,2.272341012954712,0.335445761680603,0.9713486433029176,0.9713486433029176,0.0,166.88902282714844,193.0,76481.375,0.0,3144.864013671875,1.0,278.1499938964844,282.9383239746094,300.466552734375,305.43426513671875,293.1499938964844,293.1499938964844,278.1499938964844,34372.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400216698646545,1.0,0.0,0.0,3.818549871444702,3.818575382232666,9.729493513077614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.3662109375,0.0,1716.15478515625,1895.4371337890625,0.0,2841.91796875,0.9420614242553712,1.0,0.0,3.0,1.0,0.0
18018420,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8587253093719482,0.4130592048168182,0.3738768696784973,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9899153113365172,0.6259859204292297,0.5937005877494812,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8985952734947205,0.4735628366470337,0.3325272798538208,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8874626755714417,0.4564011096954345,0.4341572821140289,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7208620309829712,0.2386678010225296,1.088388442993164,284.9623413085937,284.95001220703125,303.1844482421875,297.4338073730469,300.181396484375,297.2456359863281,284.9614562988281,1.0,0.6345295310020447,0.4287839233875274,0.4287839233875274,1.0,1.0,-3.38889479637146,1.0997308492660522,2.2891640663146973,0.3324471712112427,0.9723237752914428,0.9723237752914428,0.0,177.02178955078125,196.0,76909.390625,0.0,3242.314697265625,1.0,278.1499938964844,282.9120483398437,300.4494323730469,305.4588317871094,293.1499938964844,293.1499938964844,278.1499938964844,34914.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431922793388367,1.0,0.0,0.0,3.861417770385742,3.861443519592285,9.949169452738715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.3837890625,0.0,1772.756591796875,1895.4371337890625,0.0,2871.554931640625,0.9519429802894592,1.0,0.0,3.0,1.0,0.0
18018480,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8587253093719482,0.4130592048168182,0.3738768696784973,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9899153113365172,0.6259859204292297,0.5937005877494812,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8985952734947205,0.4735628366470337,0.3325272798538208,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8874626755714417,0.4564011096954345,0.4341572821140289,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7208620309829712,0.2386678010225296,1.088388442993164,284.9623413085937,284.95001220703125,303.1844482421875,297.4338073730469,300.181396484375,297.2456359863281,284.9614562988281,1.0,0.6345295310020447,0.4287839233875274,0.4287839233875274,1.0,1.0,-3.38889479637146,1.0997308492660522,2.2891640663146973,0.3324471712112427,0.9723237752914428,0.9723237752914428,0.0,177.02178955078125,196.0,76909.390625,0.0,3242.314697265625,1.0,278.1499938964844,282.9120483398437,300.4494323730469,305.4588317871094,293.1499938964844,293.1499938964844,278.1499938964844,34914.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431922793388367,1.0,0.0,0.0,3.861417770385742,3.861443519592285,9.949169452738715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.3837890625,0.0,1772.756591796875,1895.4371337890625,0.0,2871.554931640625,0.9519429802894592,1.0,0.0,3.0,1.0,0.0
18018540,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8491894006729126,0.413085401058197,0.3742101192474365,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.979900062084198,0.6255595684051514,0.5932454466819763,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8887847065925598,0.4747783839702606,0.3336173593997955,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8777469396591187,0.4574152827262878,0.4354486763477325,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7136819958686829,0.239289790391922,1.0928481817245483,284.9488830566406,284.95001220703125,303.1903991699219,297.41778564453125,300.1663513183594,297.2352905273437,284.9486389160156,1.0,0.6397770643234253,0.4265401065349579,0.4265401065349579,1.0,1.0,-3.3977534770965576,1.0969160795211792,2.300837278366089,0.3277468383312225,0.96607106924057,0.96607106924057,0.0,184.88787841796875,199.0,77017.6953125,0.0,3307.41845703125,1.0,278.1499938964844,282.8976135253906,300.4275207519531,305.4477844238281,293.1499938964844,293.1499938964844,278.1499938964844,35564.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450818657875061,1.0,0.0,0.0,3.8776814937591553,3.877707719802856,1.003315560410556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.314453125,0.0,1798.0716552734375,1895.4371337890625,0.0,2889.229736328125,0.9560521245002748,1.0,0.0,3.0,1.0,0.0
18018600,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8491894006729126,0.413085401058197,0.3742101192474365,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.979900062084198,0.6255595684051514,0.5932454466819763,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8887847065925598,0.4747783839702606,0.3336173593997955,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8777469396591187,0.4574152827262878,0.4354486763477325,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7136819958686829,0.239289790391922,1.0928481817245483,284.9488830566406,284.95001220703125,303.1903991699219,297.41778564453125,300.1663513183594,297.2352905273437,284.9486389160156,1.0,0.6397770643234253,0.4265401065349579,0.4265401065349579,1.0,1.0,-3.3977534770965576,1.0969160795211792,2.300837278366089,0.3277468383312225,0.96607106924057,0.96607106924057,0.0,184.88787841796875,199.0,77017.6953125,0.0,3307.41845703125,1.0,278.1499938964844,282.8976135253906,300.4275207519531,305.4477844238281,293.1499938964844,293.1499938964844,278.1499938964844,35564.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450818657875061,1.0,0.0,0.0,3.8776814937591553,3.877707719802856,1.003315560410556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.314453125,0.0,1798.0716552734375,1895.4371337890625,0.0,2889.229736328125,0.9560521245002748,1.0,0.0,3.0,1.0,0.0
18018660,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8429102897644043,0.4131160080432892,0.3744300901889801,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9729509353637696,0.6259284615516663,0.5936657786369324,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8824503421783447,0.475965291261673,0.3345943391323089,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8714563250541687,0.4583757221698761,0.4365648627281189,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7086752653121948,0.2398008406162262,1.0962142944335938,284.9467468261719,284.95001220703125,303.19537353515625,297.4001159667969,300.1571044921875,297.2290344238281,284.94677734375,1.0,0.643696665763855,0.4250866770744324,0.4250866770744324,1.0,1.0,-3.405090570449829,1.0955671072006226,2.309523344039917,0.324873685836792,0.9627392292022704,0.9627392292022704,0.0,190.57896423339844,202.0,77046.359375,0.0,3357.4091796875,1.0,278.1499938964844,282.8939819335937,300.4061279296875,305.4277648925781,293.1499938964844,293.1499938964844,278.1499938964844,35860.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461689352989197,1.0,0.0,0.0,3.881727695465088,3.881754159927368,1.00541058145609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.6435546875,0.0,1805.4708251953125,1895.4371337890625,0.0,2899.402099609375,0.9571956992149352,1.0,0.0,3.0,1.0,0.0
18018720,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8429102897644043,0.4131160080432892,0.3744300901889801,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9729509353637696,0.6259284615516663,0.5936657786369324,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8824503421783447,0.475965291261673,0.3345943391323089,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8714563250541687,0.4583757221698761,0.4365648627281189,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7086752653121948,0.2398008406162262,1.0962142944335938,284.9467468261719,284.95001220703125,303.19537353515625,297.4001159667969,300.1571044921875,297.2290344238281,284.94677734375,1.0,0.643696665763855,0.4250866770744324,0.4250866770744324,1.0,1.0,-3.405090570449829,1.0955671072006226,2.309523344039917,0.324873685836792,0.9627392292022704,0.9627392292022704,0.0,190.57896423339844,202.0,77046.359375,0.0,3357.4091796875,1.0,278.1499938964844,282.8939819335937,300.4061279296875,305.4277648925781,293.1499938964844,293.1499938964844,278.1499938964844,35860.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461689352989197,1.0,0.0,0.0,3.881727695465088,3.881754159927368,1.00541058145609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.6435546875,0.0,1805.4708251953125,1895.4371337890625,0.0,2899.402099609375,0.9571956992149352,1.0,0.0,3.0,1.0,0.0
18018780,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.838383138179779,0.4131771624088287,0.3746330142021179,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9677778482437134,0.6265430450439453,0.5943599343299866,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8780222535133362,0.4771648347377777,0.3355433642864227,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8670316934585571,0.4593354761600494,0.4376274943351745,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7049667835235596,0.2402796745300293,1.0991536378860474,284.9476013183594,284.95001220703125,303.1994323730469,297.380859375,300.1487731933594,297.224365234375,284.9476623535156,1.0,0.6469287276268005,0.4236332476139068,0.4236332476139068,1.0,1.0,-3.4121243953704834,1.0941483974456787,2.3179759979248047,0.3220025897026062,0.9614941477775574,0.9614941477775574,0.0,195.02545166015625,205.0,77046.3046875,0.0,3399.64990234375,1.0,278.1499938964844,282.8929443359375,300.38543701171875,305.4068298339844,293.1499938964844,293.1499938964844,278.1499938964844,35959.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470058441162109,1.0,0.0,0.0,3.882495641708374,3.882521867752075,1.00580825801444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.353515625,0.0,1807.217041015625,1895.4371337890625,0.0,2907.2353515625,0.9574469327926636,1.0,0.0,3.0,1.0,0.0
18018840,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.838383138179779,0.4131771624088287,0.3746330142021179,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9677778482437134,0.6265430450439453,0.5943599343299866,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8780222535133362,0.4771648347377777,0.3355433642864227,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8670316934585571,0.4593354761600494,0.4376274943351745,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7049667835235596,0.2402796745300293,1.0991536378860474,284.9476013183594,284.95001220703125,303.1994323730469,297.380859375,300.1487731933594,297.224365234375,284.9476623535156,1.0,0.6469287276268005,0.4236332476139068,0.4236332476139068,1.0,1.0,-3.4121243953704834,1.0941483974456787,2.3179759979248047,0.3220025897026062,0.9614941477775574,0.9614941477775574,0.0,195.02545166015625,205.0,77046.3046875,0.0,3399.64990234375,1.0,278.1499938964844,282.8929443359375,300.38543701171875,305.4068298339844,293.1499938964844,293.1499938964844,278.1499938964844,35959.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470058441162109,1.0,0.0,0.0,3.882495641708374,3.882521867752075,1.00580825801444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.353515625,0.0,1807.217041015625,1895.4371337890625,0.0,2907.2353515625,0.9574469327926636,1.0,0.0,3.0,1.0,0.0
18018900,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8364654183387756,0.4132089018821716,0.3747285306453705,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9655383229255676,0.6268619298934937,0.5947257280349731,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8761867880821228,0.4777610301971435,0.3360097408294678,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8651905059814453,0.4598108828067779,0.4381460547447204,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7034038305282593,0.2405136376619339,1.1005460023880005,284.9481201171875,284.95001220703125,303.2011413574219,297.3706970214844,300.1446533203125,297.2222900390625,284.9481811523437,1.0,0.6483996510505676,0.4229065179824829,0.4229065179824829,1.0,1.0,-3.41553807258606,1.0933910608291626,2.3221471309661865,0.3205441534519195,0.961233913898468,0.961233913898468,0.0,196.997314453125,205.0,77041.3515625,0.0,3419.1259765625,1.0,278.1499938964844,282.892578125,300.3749389648437,305.3959655761719,293.1499938964844,293.1499938964844,278.1499938964844,35979.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473971486091614,1.0,0.0,0.0,3.882560014724731,3.8825862407684326,1.0058416819447302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.9140625,0.0,1807.4560546875,1895.4371337890625,0.0,2910.89794921875,0.9574782252311708,1.0,0.0,3.0,1.0,0.0
18018960,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8346974849700928,0.4132384657859802,0.3748189806938171,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9634448289871216,0.6271739602088928,0.5950855016708374,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8745158910751343,0.4783519804477691,0.3364700078964233,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8635110855102539,0.4602811932563782,0.4386562407016754,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7019692063331604,0.2407441884279251,1.1019026041030884,284.94873046875,284.95001220703125,303.20263671875,297.36016845703125,300.1410217285156,297.2203674316406,284.94879150390625,1.0,0.6498031616210938,0.4222908318042755,0.4222908318042755,1.0,1.0,-3.418879508972168,1.0928868055343628,2.3259928226470947,0.3193555474281311,0.961225152015686,0.961225152015686,0.0,198.8589324951172,208.0,77038.828125,0.0,3437.822509765625,1.0,278.1499938964844,282.8922424316406,300.3642272949219,305.3849182128906,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477846384048462,1.0,0.0,0.0,3.882699966430664,3.882726430892944,1.0059142141471966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.8095703125,0.0,1807.6844482421875,1895.4371337890625,0.0,2914.525634765625,0.957517683506012,1.0,0.0,3.0,1.0,0.0
