time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019020,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8314662575721741,0.4132851064205169,0.3749825954437256,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9595407843589784,0.6277568936347961,0.5957657098770142,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8715061545372009,0.4795058369636535,0.3373673260211944,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8604826331138611,0.461201936006546,0.4396508932113647,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6993595957756042,0.2411906123161316,1.1045148372650146,284.9494934082031,284.95001220703125,303.2049865722656,297.3381652832031,300.1338195800781,297.216796875,284.9495544433594,1.0,0.6524581909179688,0.4210594296455383,0.4210594296455383,1.0,1.0,-3.4253125190734863,1.091808199882507,2.333504438400269,0.3169671893119812,0.9613677859306335,0.9613677859306335,0.0,202.3582305908203,211.0,77029.78125,0.0,3473.421630859375,1.0,278.1499938964844,282.89117431640625,300.3420715332031,305.362060546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485689163208008,1.0,0.0,0.0,3.8831355571746826,3.883161783218384,1.006139882520074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.8076171875,0.0,1808.240478515625,1895.4371337890625,0.0,2921.86865234375,0.9576191306114196,1.0,0.0,3.0,1.0,0.0
18019080,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8314662575721741,0.4132851064205169,0.3749825954437256,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9595407843589784,0.6277568936347961,0.5957657098770142,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8715061545372009,0.4795058369636535,0.3373673260211944,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8604826331138611,0.461201936006546,0.4396508932113647,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6993595957756042,0.2411906123161316,1.1045148372650146,284.9494934082031,284.95001220703125,303.2049865722656,297.3381652832031,300.1338195800781,297.216796875,284.9495544433594,1.0,0.6524581909179688,0.4210594296455383,0.4210594296455383,1.0,1.0,-3.4253125190734863,1.091808199882507,2.333504438400269,0.3169671893119812,0.9613677859306335,0.9613677859306335,0.0,202.3582305908203,211.0,77029.78125,0.0,3473.421630859375,1.0,278.1499938964844,282.89117431640625,300.3420715332031,305.362060546875,293.1499938964844,293.1499938964844,278.1499938964844,35987.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485689163208008,1.0,0.0,0.0,3.8831355571746826,3.883161783218384,1.006139882520074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.8076171875,0.0,1808.240478515625,1895.4371337890625,0.0,2921.86865234375,0.9576191306114196,1.0,0.0,3.0,1.0,0.0
18019140,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8284857273101807,0.4133308529853821,0.3751370310783386,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9558213353157043,0.6282428503036499,0.5963602066040039,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8687424063682556,0.4805836379528045,0.3382144272327423,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8577290177345276,0.4621138274669647,0.4406279921531677,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6969514489173889,0.2416145652532577,1.1070027351379397,284.94976806640625,284.95001220703125,303.2065734863281,297.3149719238281,300.1264038085937,297.2133483886719,284.9497985839844,1.0,0.6549763679504395,0.4198280274868011,0.4198280274868011,1.0,1.0,-3.4314002990722656,1.0905858278274536,2.3408145904541016,0.3145153224468231,0.9613693356513976,0.9613693356513976,0.0,205.6894378662109,214.0,77011.359375,0.0,3507.34423828125,1.0,278.1499938964844,282.8897399902344,300.31884765625,305.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,35991.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493666052818298,1.0,0.0,0.0,3.883408069610596,3.883434295654297,1.0062810815725245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.8193359375,0.0,1808.6129150390625,1895.4371337890625,0.0,2929.338623046875,0.9576826095581056,1.0,0.0,3.0,1.0,0.0
18019200,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8284857273101807,0.4133308529853821,0.3751370310783386,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9558213353157043,0.6282428503036499,0.5963602066040039,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8687424063682556,0.4805836379528045,0.3382144272327423,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8577290177345276,0.4621138274669647,0.4406279921531677,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6969514489173889,0.2416145652532577,1.1070027351379397,284.94976806640625,284.95001220703125,303.2065734863281,297.3149719238281,300.1264038085937,297.2133483886719,284.9497985839844,1.0,0.6549763679504395,0.4198280274868011,0.4198280274868011,1.0,1.0,-3.4314002990722656,1.0905858278274536,2.3408145904541016,0.3145153224468231,0.9613693356513976,0.9613693356513976,0.0,205.6894378662109,214.0,77011.359375,0.0,3507.34423828125,1.0,278.1499938964844,282.8897399902344,300.31884765625,305.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,35991.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493666052818298,1.0,0.0,0.0,3.883408069610596,3.883434295654297,1.0062810815725245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.8193359375,0.0,1808.6129150390625,1895.4371337890625,0.0,2929.338623046875,0.9576826095581056,1.0,0.0,3.0,1.0,0.0
18019260,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8256612420082092,0.4133695960044861,0.3752834796905517,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9521898627281188,0.6286394000053406,0.596867561340332,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.866122841835022,0.4815907776355743,0.3390100598335266,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8551526665687561,0.4630130529403686,0.4415908753871918,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6946635842323303,0.2420145273208618,1.1093710660934448,284.9496765136719,284.95001220703125,303.2074279785156,297.2906799316406,300.1187744140625,297.2100524902344,284.94970703125,1.0,0.6573967337608337,0.418583333492279,0.418583333492279,1.0,1.0,-3.437150955200196,1.0891870260238647,2.347963809967041,0.3119640350341797,0.96110862493515,0.96110862493515,0.0,208.9261016845703,217.0,76980.9609375,0.0,3540.02197265625,1.0,278.1499938964844,282.8881225585937,300.2945861816406,305.3113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36001.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501685261726379,1.0,0.0,0.0,3.8832156658172607,3.883242130279541,1.00618149190268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.4052734375,0.0,1808.4537353515625,1895.4371337890625,0.0,2936.849365234375,0.9576445817947388,1.0,0.0,3.0,1.0,0.0
18019320,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8256612420082092,0.4133695960044861,0.3752834796905517,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9521898627281188,0.6286394000053406,0.596867561340332,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.866122841835022,0.4815907776355743,0.3390100598335266,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8551526665687561,0.4630130529403686,0.4415908753871918,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6946635842323303,0.2420145273208618,1.1093710660934448,284.9496765136719,284.95001220703125,303.2074279785156,297.2906799316406,300.1187744140625,297.2100524902344,284.94970703125,1.0,0.6573967337608337,0.418583333492279,0.418583333492279,1.0,1.0,-3.437150955200196,1.0891870260238647,2.347963809967041,0.3119640350341797,0.96110862493515,0.96110862493515,0.0,208.9261016845703,217.0,76980.9609375,0.0,3540.02197265625,1.0,278.1499938964844,282.8881225585937,300.2945861816406,305.3113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36001.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501685261726379,1.0,0.0,0.0,3.8832156658172607,3.883242130279541,1.00618149190268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.4052734375,0.0,1808.4537353515625,1895.4371337890625,0.0,2936.849365234375,0.9576445817947388,1.0,0.0,3.0,1.0,0.0
18019380,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8229387998580933,0.4133904576301574,0.3754144310951233,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9486145973205566,0.6289715766906738,0.5973079800605774,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8636106252670288,0.4825496673583984,0.3397676944732666,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8527002930641174,0.4638884663581848,0.4425319135189056,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.692456841468811,0.2423896789550781,1.1116210222244265,284.949462890625,284.95001220703125,303.2076110839844,297.2654113769531,300.1109619140625,297.2069396972656,284.949462890625,1.0,0.6597409248352051,0.4173386394977569,0.4173386394977569,1.0,1.0,-3.4425880908966064,1.087655544281006,2.3549325466156006,0.309350848197937,0.9605855345726012,0.9605855345726012,0.0,212.1039123535156,220.0,76938.0078125,0.0,3571.70654296875,1.0,278.1499938964844,282.8864440917969,300.2693176269531,305.28326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36016.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509644269943237,1.0,0.0,0.0,3.8824055194854736,3.882431983947754,1.0057616464109742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.5126953125,0.0,1807.556884765625,1895.4371337890625,0.0,2944.3046875,0.9574702978134156,1.0,0.0,3.0,1.0,0.0
18019440,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8229387998580933,0.4133904576301574,0.3754144310951233,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9486145973205566,0.6289715766906738,0.5973079800605774,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8636106252670288,0.4825496673583984,0.3397676944732666,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8527002930641174,0.4638884663581848,0.4425319135189056,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.692456841468811,0.2423896789550781,1.1116210222244265,284.949462890625,284.95001220703125,303.2076110839844,297.2654113769531,300.1109619140625,297.2069396972656,284.949462890625,1.0,0.6597409248352051,0.4173386394977569,0.4173386394977569,1.0,1.0,-3.4425880908966064,1.087655544281006,2.3549325466156006,0.309350848197937,0.9605855345726012,0.9605855345726012,0.0,212.1039123535156,220.0,76938.0078125,0.0,3571.70654296875,1.0,278.1499938964844,282.8864440917969,300.2693176269531,305.28326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36016.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509644269943237,1.0,0.0,0.0,3.8824055194854736,3.882431983947754,1.0057616464109742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.5126953125,0.0,1807.556884765625,1895.4371337890625,0.0,2944.3046875,0.9574702978134156,1.0,0.0,3.0,1.0,0.0
18019500,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8216042518615723,0.4133938550949096,0.3754736185073852,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9468430280685424,0.6291201710700989,0.5975100994110107,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.862388014793396,0.483016699552536,0.3401367366313934,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8515096306800842,0.4643166959285736,0.4429936110973358,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6913763880729675,0.2425687313079834,1.1127063035964966,284.9493103027344,284.95001220703125,303.2074584960937,297.2524719238281,300.1070251464844,297.2054443359375,284.9493103027344,1.0,0.660891056060791,0.4167163074016571,0.4167163074016571,1.0,1.0,-3.445206642150879,1.0868470668792725,2.3583595752716064,0.3080238401889801,0.960240125656128,0.960240125656128,0.0,213.67935180664065,220.0,76912.2109375,0.0,3587.265380859375,1.0,278.1499938964844,282.8856506347656,300.2563781738281,305.26861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36024.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851361095905304,1.0,0.0,0.0,3.881768465042114,3.881794691085816,1.0054316135210684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.734375,0.0,1806.8255615234373,1895.4371337890625,0.0,2948.02099609375,0.9573314785957336,1.0,0.0,3.0,1.0,0.0
18019560,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8202847838401794,0.4133925437927246,0.3755285143852234,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9450823664665222,0.629258394241333,0.5977015495300293,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8611867427825928,0.4834769368171692,0.3405003845691681,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8503404259681702,0.4647384285926819,0.4434491097927093,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6903097033500671,0.2427421063184738,1.1137648820877075,284.9491882324219,284.95001220703125,303.2071533203125,297.23931884765625,300.1031799316406,297.2040100097656,284.9491882324219,1.0,0.6620275974273682,0.4161216616630554,0.4161216616630554,1.0,1.0,-3.4477615356445312,1.0860841274261477,2.361677408218384,0.3067564070224762,0.9598740935325624,0.9598740935325624,0.0,215.24688720703125,223.0,76884.71875,0.0,3602.646240234375,1.0,278.1499938964844,282.8848571777344,300.24322509765625,305.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36031.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517558574676514,1.0,0.0,0.0,3.8810088634490967,3.881035327911377,1.0050381433757138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.5966796875,0.0,1805.937255859375,1895.4371337890625,0.0,2951.71923828125,0.9571650624275208,1.0,0.0,3.0,1.0,0.0
18019620,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8176823854446411,0.4133735001087188,0.3756231367588043,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9415940046310424,0.6295042037963867,0.5980530977249146,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8588444590568542,0.4843788146972656,0.3412127494812011,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8480594754219055,0.4655585587024688,0.4443379640579223,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6882120966911316,0.2430691123008728,1.1157909631729126,284.9489440917969,284.95001220703125,303.20611572265625,297.2124938964844,300.0954284667969,297.2012634277344,284.9489440917969,1.0,0.6642587184906006,0.4149323403835296,0.4149323403835296,1.0,1.0,-3.452662467956543,1.0844802856445312,2.368182182312012,0.3041895925998688,0.958986222743988,0.958986222743988,0.0,218.35952758789065,226.0,76820.6953125,0.0,3632.833740234375,1.0,278.1499938964844,282.88336181640625,300.21630859375,305.22235107421875,293.1499938964844,293.1499938964844,278.1499938964844,36046.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525277376174927,1.0,0.0,0.0,3.878997564315796,3.879024028778076,1.0039967719421838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.6337890625,0.0,1803.548828125,1895.4371337890625,0.0,2958.951416015625,0.956721305847168,1.0,0.0,3.0,1.0,0.0
18019680,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8176823854446411,0.4133735001087188,0.3756231367588043,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9415940046310424,0.6295042037963867,0.5980530977249146,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8588444590568542,0.4843788146972656,0.3412127494812011,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8480594754219055,0.4655585587024688,0.4443379640579223,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6882120966911316,0.2430691123008728,1.1157909631729126,284.9489440917969,284.95001220703125,303.20611572265625,297.2124938964844,300.0954284667969,297.2012634277344,284.9489440917969,1.0,0.6642587184906006,0.4149323403835296,0.4149323403835296,1.0,1.0,-3.452662467956543,1.0844802856445312,2.368182182312012,0.3041895925998688,0.958986222743988,0.958986222743988,0.0,218.35952758789065,226.0,76820.6953125,0.0,3632.833740234375,1.0,278.1499938964844,282.88336181640625,300.21630859375,305.22235107421875,293.1499938964844,293.1499938964844,278.1499938964844,36046.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525277376174927,1.0,0.0,0.0,3.878997564315796,3.879024028778076,1.0039967719421838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.6337890625,0.0,1803.548828125,1895.4371337890625,0.0,2958.951416015625,0.956721305847168,1.0,0.0,3.0,1.0,0.0
18019740,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8151138424873352,0.4133371412754059,0.3757018446922302,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9381484389305116,0.6297228336334229,0.598376989364624,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8565759658813477,0.4852675199508667,0.3419143259525299,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8458441495895386,0.4663531184196472,0.4452024102210998,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6861562132835388,0.2433747202157974,1.1177189350128174,284.9486999511719,284.95001220703125,303.2045593261719,297.1850891113281,300.0876159667969,297.1986694335937,284.9486999511719,1.0,0.6664484143257141,0.4137430489063263,0.4137430489063263,1.0,1.0,-3.457349300384521,1.0827844142913818,2.37456488609314,0.3015770018100738,0.9579308032989502,0.9579308032989502,0.0,221.4556579589844,229.0,76746.8125,0.0,3662.486328125,1.0,278.1499938964844,282.8819580078125,300.1888427734375,305.1898498535156,293.1499938964844,293.1499938964844,278.1499938964844,36062.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532891869544983,1.0,0.0,0.0,3.8764262199401855,3.876452684402466,1.00266618119349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.857421875,0.0,1800.466064453125,1895.4371337890625,0.0,2966.0869140625,0.9561514258384703,1.0,0.0,3.0,1.0,0.0
18019800,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8151138424873352,0.4133371412754059,0.3757018446922302,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9381484389305116,0.6297228336334229,0.598376989364624,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8565759658813477,0.4852675199508667,0.3419143259525299,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8458441495895386,0.4663531184196472,0.4452024102210998,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6861562132835388,0.2433747202157974,1.1177189350128174,284.9486999511719,284.95001220703125,303.2045593261719,297.1850891113281,300.0876159667969,297.1986694335937,284.9486999511719,1.0,0.6664484143257141,0.4137430489063263,0.4137430489063263,1.0,1.0,-3.457349300384521,1.0827844142913818,2.37456488609314,0.3015770018100738,0.9579308032989502,0.9579308032989502,0.0,221.4556579589844,229.0,76746.8125,0.0,3662.486328125,1.0,278.1499938964844,282.8819580078125,300.1888427734375,305.1898498535156,293.1499938964844,293.1499938964844,278.1499938964844,36062.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532891869544983,1.0,0.0,0.0,3.8764262199401855,3.876452684402466,1.00266618119349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.857421875,0.0,1800.466064453125,1895.4371337890625,0.0,2966.0869140625,0.9561514258384703,1.0,0.0,3.0,1.0,0.0
18019860,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8125687837600708,0.4132845997810364,0.3757655620574951,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9347524642944336,0.6299199461936951,0.5986788868904114,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8543801307678223,0.4861505627632141,0.3426104485988617,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8436889052391052,0.4671225845813751,0.4460428059101105,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.684138834476471,0.2436590492725372,1.1195497512817385,284.9484558105469,284.95001220703125,303.2024841308594,297.1571655273437,300.0797119140625,297.1962585449219,284.9484558105469,1.0,0.6686006784439087,0.4125474095344543,0.4125474095344543,1.0,1.0,-3.4618399143218994,1.0809855461120603,2.380854368209839,0.2989032566547394,0.956718683242798,0.956718683242798,0.0,224.53765869140625,232.0,76663.140625,0.0,3691.65234375,1.0,278.1499938964844,282.880615234375,300.1608581542969,305.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36077.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854031503200531,1.0,0.0,0.0,3.873289585113525,3.8733158111572266,1.001044097392878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.31640625,0.0,1796.680908203125,1895.4371337890625,0.0,2973.044189453125,0.955454170703888,1.0,0.0,3.0,1.0,0.0
18019920,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8125687837600708,0.4132845997810364,0.3757655620574951,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9347524642944336,0.6299199461936951,0.5986788868904114,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8543801307678223,0.4861505627632141,0.3426104485988617,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8436889052391052,0.4671225845813751,0.4460428059101105,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.684138834476471,0.2436590492725372,1.1195497512817385,284.9484558105469,284.95001220703125,303.2024841308594,297.1571655273437,300.0797119140625,297.1962585449219,284.9484558105469,1.0,0.6686006784439087,0.4125474095344543,0.4125474095344543,1.0,1.0,-3.4618399143218994,1.0809855461120603,2.380854368209839,0.2989032566547394,0.956718683242798,0.956718683242798,0.0,224.53765869140625,232.0,76663.140625,0.0,3691.65234375,1.0,278.1499938964844,282.880615234375,300.1608581542969,305.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36077.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854031503200531,1.0,0.0,0.0,3.873289585113525,3.8733158111572266,1.001044097392878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.31640625,0.0,1796.680908203125,1895.4371337890625,0.0,2973.044189453125,0.955454170703888,1.0,0.0,3.0,1.0,0.0
18019980,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8100371956825256,0.413217693567276,0.3758158981800079,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9314123392105104,0.6301009058952332,0.5989642143249512,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.852255642414093,0.487035185098648,0.3433062732219696,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8415890336036682,0.4678685069084167,0.446860522031784,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682157576084137,0.243922933936119,1.121287226676941,284.9482421875,284.95001220703125,303.20001220703125,297.12890625,300.0717468261719,297.19403076171875,284.9482421875,1.0,0.6707197427749634,0.4113517701625824,0.4113517701625824,1.0,1.0,-3.4661543369293213,1.0791082382202148,2.3870460987091064,0.2961876392364502,0.95538991689682,0.95538991689682,0.0,227.6084442138672,235.0,76571.109375,0.0,3720.392578125,1.0,278.1499938964844,282.8793640136719,300.1325378417969,305.1215209960937,293.1499938964844,293.1499938964844,278.1499938964844,36090.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547531962394714,1.0,0.0,0.0,3.8696463108062735,3.869672536849976,9.99161898107559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.30859375,0.0,1792.261962890625,1895.4371337890625,0.0,2979.80859375,0.9546422362327576,1.0,0.0,3.0,1.0,0.0
18020040,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8100371956825256,0.413217693567276,0.3758158981800079,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9314123392105104,0.6301009058952332,0.5989642143249512,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.852255642414093,0.487035185098648,0.3433062732219696,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8415890336036682,0.4678685069084167,0.446860522031784,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.682157576084137,0.243922933936119,1.121287226676941,284.9482421875,284.95001220703125,303.20001220703125,297.12890625,300.0717468261719,297.19403076171875,284.9482421875,1.0,0.6707197427749634,0.4113517701625824,0.4113517701625824,1.0,1.0,-3.4661543369293213,1.0791082382202148,2.3870460987091064,0.2961876392364502,0.95538991689682,0.95538991689682,0.0,227.6084442138672,235.0,76571.109375,0.0,3720.392578125,1.0,278.1499938964844,282.8793640136719,300.1325378417969,305.1215209960937,293.1499938964844,293.1499938964844,278.1499938964844,36090.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547531962394714,1.0,0.0,0.0,3.8696463108062735,3.869672536849976,9.99161898107559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.30859375,0.0,1792.261962890625,1895.4371337890625,0.0,2979.80859375,0.9546422362327576,1.0,0.0,3.0,1.0,0.0
18020100,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8087732195854187,0.4131805002689361,0.3758376240730285,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9297647476196288,0.6301879286766052,0.5991032719612122,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8512186408042908,0.4874796271324157,0.3436553478240967,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8405587673187256,0.468235045671463,0.4472632110118866,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6811807751655579,0.2440491318702697,1.1221299171447754,284.9481506347656,284.95001220703125,303.1986083984375,297.1146850585937,300.0677490234375,297.1929626464844,284.9481506347656,1.0,0.6717702150344849,0.4107539653778076,0.4107539653778076,1.0,1.0,-3.4682648181915283,1.078147292137146,2.3901174068450928,0.2948171198368072,0.95469868183136,0.95469868183136,0.0,229.1420440673828,235.0,76522.96875,0.0,3734.6640625,1.0,278.1499938964844,282.8787841796875,300.1182861328125,305.1039733886719,293.1499938964844,293.1499938964844,278.1499938964844,36097.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551100492477417,1.0,0.0,0.0,3.86769437789917,3.867720603942871,9.981540642911568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.4501953125,0.0,1789.889892578125,1895.4371337890625,0.0,2983.153564453125,0.9542065858840942,1.0,0.0,3.0,1.0,0.0
18020160,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8075098395347595,0.4131409525871277,0.3758570551872253,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9281344413757324,0.6302729249000549,0.5992401242256165,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8501992225646973,0.487926185131073,0.3440055549144745,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8395419120788574,0.468597263097763,0.4476616680622101,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6802135109901428,0.2441714107990265,1.122954487800598,284.9481201171875,284.95001220703125,303.1971130371094,297.10040283203125,300.06396484375,297.1919250488281,284.9481201171875,1.0,0.6728145480155945,0.4102022051811218,0.4102022051811218,1.0,1.0,-3.470345020294189,1.077295422554016,2.393049716949463,0.2935611009597778,0.9540451765060424,0.9540451765060424,0.0,230.67344665527344,238.0,76475.40625,0.0,3748.86279296875,1.0,278.1499938964844,282.8782653808594,300.10400390625,305.0863342285156,293.1499938964844,293.1499938964844,278.1499938964844,36101.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554637432098389,1.0,0.0,0.0,3.865717649459839,3.86574387550354,9.971340659831185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.6796875,0.0,1787.47412109375,1895.4371337890625,0.0,2986.469482421875,0.9537646174430848,1.0,0.0,3.0,1.0,0.0
18020220,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.804981529712677,0.4130528271198272,0.3758874237537384,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9249300360679626,0.6304367780685425,0.5995071530342102,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8482158780097961,0.4888320565223694,0.3447137773036957,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8375454545021057,0.4693047702312469,0.4484421908855438,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6783043146133423,0.2444001734256744,1.1245311498641968,284.94805908203125,284.95001220703125,303.19390869140625,297.0718078613281,300.056396484375,297.1899719238281,284.94805908203125,1.0,0.6748809814453125,0.4090987145900726,0.4090987145900726,1.0,1.0,-3.474391460418701,1.075556993484497,2.398834228515625,0.2910365760326385,0.9527083039283752,0.9527083039283752,0.0,233.7272491455078,226.0,76376.640625,0.0,3776.971435546875,1.0,278.1499938964844,282.8772277832031,300.0753173828125,305.0507507324219,293.1499938964844,293.1499938964844,278.1499938964844,36108.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561553955078125,1.0,0.0,0.0,3.861567974090576,3.861593961715698,9.9499436601036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.5966796875,0.0,1782.389892578125,1895.4371337890625,0.0,2992.95361328125,0.952834963798523,1.0,0.0,3.0,1.0,0.0
18020280,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.804981529712677,0.4130528271198272,0.3758874237537384,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9249300360679626,0.6304367780685425,0.5995071530342102,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8482158780097961,0.4888320565223694,0.3447137773036957,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8375454545021057,0.4693047702312469,0.4484421908855438,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6783043146133423,0.2444001734256744,1.1245311498641968,284.94805908203125,284.95001220703125,303.19390869140625,297.0718078613281,300.056396484375,297.1899719238281,284.94805908203125,1.0,0.6748809814453125,0.4090987145900726,0.4090987145900726,1.0,1.0,-3.474391460418701,1.075556993484497,2.398834228515625,0.2910365760326385,0.9527083039283752,0.9527083039283752,0.0,233.7272491455078,226.0,76376.640625,0.0,3776.971435546875,1.0,278.1499938964844,282.8772277832031,300.0753173828125,305.0507507324219,293.1499938964844,293.1499938964844,278.1499938964844,36108.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561553955078125,1.0,0.0,0.0,3.861567974090576,3.861593961715698,9.9499436601036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.5966796875,0.0,1782.389892578125,1895.4371337890625,0.0,2992.95361328125,0.952834963798523,1.0,0.0,3.0,1.0,0.0
18020340,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.808517575263977,0.4129850268363952,0.3756646513938904,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.92982816696167,0.6306105256080627,0.5995019674301147,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8523420095443726,0.4897610247135162,0.3452285826206207,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8414261341094971,0.4700190126895904,0.4489469230175018,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6816403865814209,0.2446401119232177,1.1248118877410889,284.9463806152344,284.95001220703125,303.1903991699219,297.0431823730469,300.0487060546875,297.18829345703125,284.94635009765625,1.0,0.6726334691047668,0.4079952538013458,0.4079952538013458,1.0,1.0,-3.475683689117432,1.072839379310608,2.4028444290161133,0.2881937623023987,0.949716091156006,0.949716091156006,0.0,229.6463317871093,214.0,76228.5390625,0.0,3755.969482421875,1.0,278.1499938964844,282.8753967285156,300.0463562011719,305.0127868652344,293.1499938964844,293.1499938964844,278.1499938964844,36169.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567920923233032,1.0,0.0,0.0,3.855591297149658,3.85561752319336,9.919168633132358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.3154296875,0.0,1775.494873046875,1895.4371337890625,0.0,2998.9228515625,0.9515154361724854,1.0,0.0,3.0,1.0,0.0
18020400,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.808517575263977,0.4129850268363952,0.3756646513938904,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.92982816696167,0.6306105256080627,0.5995019674301147,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8523420095443726,0.4897610247135162,0.3452285826206207,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8414261341094971,0.4700190126895904,0.4489469230175018,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6816403865814209,0.2446401119232177,1.1248118877410889,284.9463806152344,284.95001220703125,303.1903991699219,297.0431823730469,300.0487060546875,297.18829345703125,284.94635009765625,1.0,0.6726334691047668,0.4079952538013458,0.4079952538013458,1.0,1.0,-3.475683689117432,1.072839379310608,2.4028444290161133,0.2881937623023987,0.949716091156006,0.949716091156006,0.0,229.6463317871093,214.0,76228.5390625,0.0,3755.969482421875,1.0,278.1499938964844,282.8753967285156,300.0463562011719,305.0127868652344,293.1499938964844,293.1499938964844,278.1499938964844,36169.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567920923233032,1.0,0.0,0.0,3.855591297149658,3.85561752319336,9.919168633132358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.3154296875,0.0,1775.494873046875,1895.4371337890625,0.0,2998.9228515625,0.9515154361724854,1.0,0.0,3.0,1.0,0.0
18020460,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8153606057167053,0.4129750430583954,0.3753476440906524,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9394354820251464,0.6308270692825317,0.5993830561637878,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8601968288421631,0.4907649755477905,0.3456811010837555,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8488599061965942,0.470765620470047,0.4493286311626434,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6881118416786194,0.2449226081371307,1.1245514154434204,284.9453430175781,284.95001220703125,303.1866455078125,297.01470947265625,300.0411682128906,297.187255859375,284.9453430175781,1.0,0.6685521006584167,0.4068577289581299,0.4068577289581299,1.0,1.0,-3.4758501052856445,1.0696275234222412,2.406222581863404,0.2850593030452728,0.9461580514907836,0.9461580514907836,0.0,221.79605102539065,202.0,76044.7421875,0.0,3709.813720703125,1.0,278.1499938964844,282.874755859375,300.0172424316406,304.9715270996094,293.1499938964844,293.1499938964844,278.1499938964844,36235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572850227355957,1.0,0.0,0.0,3.8467538356781006,3.846779823303223,9.873748467725818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.841796875,0.0,1765.1397705078125,1895.4371337890625,0.0,3003.54443359375,0.949572205543518,1.0,0.0,3.0,1.0,0.0
18020520,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8153606057167053,0.4129750430583954,0.3753476440906524,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9394354820251464,0.6308270692825317,0.5993830561637878,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8601968288421631,0.4907649755477905,0.3456811010837555,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8488599061965942,0.470765620470047,0.4493286311626434,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6881118416786194,0.2449226081371307,1.1245514154434204,284.9453430175781,284.95001220703125,303.1866455078125,297.01470947265625,300.0411682128906,297.187255859375,284.9453430175781,1.0,0.6685521006584167,0.4068577289581299,0.4068577289581299,1.0,1.0,-3.4758501052856445,1.0696275234222412,2.406222581863404,0.2850593030452728,0.9461580514907836,0.9461580514907836,0.0,221.79605102539065,202.0,76044.7421875,0.0,3709.813720703125,1.0,278.1499938964844,282.874755859375,300.0172424316406,304.9715270996094,293.1499938964844,293.1499938964844,278.1499938964844,36235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572850227355957,1.0,0.0,0.0,3.8467538356781006,3.846779823303223,9.873748467725818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.841796875,0.0,1765.1397705078125,1895.4371337890625,0.0,3003.54443359375,0.949572205543518,1.0,0.0,3.0,1.0,0.0
18020580,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8243295550346375,0.4130241870880127,0.3750103414058685,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9520145654678344,0.6310973763465881,0.5992352366447449,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.87087482213974,0.4918580651283264,0.3461366891860962,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8589857816696167,0.471550703048706,0.4496679604053497,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6968309283256531,0.2452543824911117,1.124139428138733,284.9451904296875,284.95001220703125,303.1827087402344,296.9864807128906,300.0339660644531,297.1868896484375,284.9451904296875,1.0,0.6634241938591003,0.4057202339172363,0.4057202339172363,1.0,1.0,-3.4757280349731445,1.0663052797317505,2.409422874450684,0.2818663120269775,0.9428648948669434,0.9428648948669434,0.0,211.9325408935547,190.0,75849.8203125,0.0,3651.00146484375,1.0,278.1499938964844,282.87506103515625,299.9885559082031,304.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,36266.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576730489730835,1.0,0.0,0.0,3.836618185043335,3.836643934249878,9.821784487940022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.9296875,0.0,1752.968017578125,1895.4371337890625,0.0,3007.18310546875,0.9473161101341248,1.0,0.0,3.0,1.0,0.0
18020640,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8243295550346375,0.4130241870880127,0.3750103414058685,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9520145654678344,0.6310973763465881,0.5992352366447449,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.87087482213974,0.4918580651283264,0.3461366891860962,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8589857816696167,0.471550703048706,0.4496679604053497,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6968309283256531,0.2452543824911117,1.124139428138733,284.9451904296875,284.95001220703125,303.1827087402344,296.9864807128906,300.0339660644531,297.1868896484375,284.9451904296875,1.0,0.6634241938591003,0.4057202339172363,0.4057202339172363,1.0,1.0,-3.4757280349731445,1.0663052797317505,2.409422874450684,0.2818663120269775,0.9428648948669434,0.9428648948669434,0.0,211.9325408935547,190.0,75849.8203125,0.0,3651.00146484375,1.0,278.1499938964844,282.87506103515625,299.9885559082031,304.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,36266.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576730489730835,1.0,0.0,0.0,3.836618185043335,3.836643934249878,9.821784487940022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.9296875,0.0,1752.968017578125,1895.4371337890625,0.0,3007.18310546875,0.9473161101341248,1.0,0.0,3.0,1.0,0.0
18020700,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8294659852981567,0.4130613207817077,0.3748401701450348,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9589773416519164,0.6312589049339294,0.5991680026054382,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8771182298660278,0.4924493730068207,0.3463810980319977,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8649179339408875,0.4719501137733459,0.4498302638530731,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.701854407787323,0.2454352676868438,1.1239289045333862,284.9452819824219,284.95001220703125,303.1806945800781,296.9725036621094,300.0304870605469,297.1868896484375,284.9452819824219,1.0,0.660651683807373,0.4051514863967895,0.4051514863967895,1.0,1.0,-3.4756791591644287,1.0646456480026243,2.411033391952514,0.2802654504776001,0.9413519501686096,0.9413519501686096,0.0,206.5975799560547,190.0,75752.2265625,0.0,3619.233154296875,1.0,278.1499938964844,282.8753356933594,299.97442626953125,304.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,36272.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857846736907959,1.0,0.0,0.0,3.831449031829834,3.831474781036377,9.795336382012465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.12109375,0.0,1746.7066650390625,1895.4371337890625,0.0,3008.81201171875,0.946158766746521,1.0,0.0,3.0,1.0,0.0
18020760,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8350279927253723,0.4131007492542267,0.3746678531169891,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.966189980506897,0.6314415335655212,0.5991128087043762,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8839174509048462,0.4930770397186279,0.34664386510849,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8713890314102173,0.4723488390445709,0.449987381696701,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7072539925575256,0.2456232160329818,1.1237242221832275,284.9455261230469,284.95001220703125,303.1786193847656,296.9586181640625,300.0274963378906,297.1870422363281,284.9455261230469,1.0,0.6578023433685303,0.4046709239482879,0.4046709239482879,1.0,1.0,-3.4756648540496826,1.0632357597351074,2.412429094314575,0.2789041101932525,0.9400159120559692,0.9400159120559692,0.0,201.11553955078125,178.0,75659.2890625,0.0,3586.67529296875,1.0,278.1499938964844,282.8757019042969,299.96044921875,304.8882141113281,293.1499938964844,293.1499938964844,278.1499938964844,36271.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580166101455688,1.0,0.0,0.0,3.8264272212982178,3.8264529705047607,9.76967612587032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.1669921875,0.0,1740.584716796875,1895.4371337890625,0.0,3010.404541015625,0.9450309872627258,1.0,0.0,3.0,1.0,0.0
18020820,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8477064371109009,0.4131903350353241,0.3743197917938232,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9810575246810912,0.6318632960319519,0.599043071269989,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8993018865585327,0.4944363534450531,0.3472323715686798,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8860954642295837,0.4731462895870209,0.4502879679203033,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7187297344207764,0.2460189163684845,1.1233423948287964,284.9459533691406,284.95001220703125,303.1744384765625,296.9312438964844,300.0217590332031,297.1875915527344,284.94598388671875,1.0,0.6519153118133545,0.4037097990512848,0.4037097990512848,1.0,1.0,-3.4757730960845947,1.0604897737503052,2.415283203125,0.2762199640274048,0.9375829100608826,0.9375829100608826,0.0,189.7909698486328,166.0,75480.0234375,0.0,3519.74853515625,1.0,278.1499938964844,282.8763427734375,299.9329833984375,304.8482360839844,293.1499938964844,293.1499938964844,278.1499938964844,36260.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583518266677856,1.0,0.0,0.0,3.816852331161499,3.816878080368042,9.720844218463751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.73046875,0.0,1728.8856201171875,1895.4371337890625,0.0,3013.548095703125,0.9428731799125672,1.0,0.0,3.0,1.0,0.0
