time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020880,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8477064371109009,0.4131903350353241,0.3743197917938232,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9810575246810912,0.6318632960319519,0.599043071269989,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8993018865585327,0.4944363534450531,0.3472323715686798,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8860954642295837,0.4731462895870209,0.4502879679203033,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7187297344207764,0.2460189163684845,1.1233423948287964,284.9459533691406,284.95001220703125,303.1744384765625,296.9312438964844,300.0217590332031,297.1875915527344,284.94598388671875,1.0,0.6519153118133545,0.4037097990512848,0.4037097990512848,1.0,1.0,-3.4757730960845947,1.0604897737503052,2.415283203125,0.2762199640274048,0.9375829100608826,0.9375829100608826,0.0,189.7909698486328,166.0,75480.0234375,0.0,3519.74853515625,1.0,278.1499938964844,282.8763427734375,299.9329833984375,304.8482360839844,293.1499938964844,293.1499938964844,278.1499938964844,36260.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583518266677856,1.0,0.0,0.0,3.816852331161499,3.816878080368042,9.720844218463751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.73046875,0.0,1728.8856201171875,1895.4371337890625,0.0,3013.548095703125,0.9428731799125672,1.0,0.0,3.0,1.0,0.0
18020940,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8626885414123535,0.4132934212684631,0.3739781379699707,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9957232475280762,0.6324526071548462,0.599104642868042,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9179647564888,0.4958909153938293,0.3478885889053345,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9030852913856506,0.4739446640014648,0.4505831897258758,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7309862375259399,0.246429905295372,1.123010754585266,284.94586181640625,284.95001220703125,303.1701965332031,296.90447998046875,300.01617431640625,297.1884765625,284.94586181640625,1.0,0.6458055377006531,0.402748703956604,0.402748703956604,1.0,1.0,-3.4751107692718506,1.0574718713760376,2.4176390171051025,0.273443341255188,0.9347856044769288,0.9347856044769288,0.0,178.26910400390625,154.0,75288.8046875,0.0,3450.876953125,1.0,278.1499938964844,282.8766784667969,299.9061279296875,304.8084411621094,293.1499938964844,293.1499938964844,278.1499938964844,36265.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586524128913879,1.0,0.0,0.0,3.806941747665405,3.806967258453369,9.670428653407726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.685546875,0.0,1716.957275390625,1895.4371337890625,0.0,3016.3671875,0.9406465888023376,1.0,0.0,3.0,1.0,0.0
18021000,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8626885414123535,0.4132934212684631,0.3739781379699707,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9957232475280762,0.6324526071548462,0.599104642868042,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9179647564888,0.4958909153938293,0.3478885889053345,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9030852913856506,0.4739446640014648,0.4505831897258758,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7309862375259399,0.246429905295372,1.123010754585266,284.94586181640625,284.95001220703125,303.1701965332031,296.90447998046875,300.01617431640625,297.1884765625,284.94586181640625,1.0,0.6458055377006531,0.402748703956604,0.402748703956604,1.0,1.0,-3.4751107692718506,1.0574718713760376,2.4176390171051025,0.273443341255188,0.9347856044769288,0.9347856044769288,0.0,178.26910400390625,154.0,75288.8046875,0.0,3450.876953125,1.0,278.1499938964844,282.8766784667969,299.9061279296875,304.8084411621094,293.1499938964844,293.1499938964844,278.1499938964844,36265.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586524128913879,1.0,0.0,0.0,3.806941747665405,3.806967258453369,9.670428653407726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.685546875,0.0,1716.957275390625,1895.4371337890625,0.0,3016.3671875,0.9406465888023376,1.0,0.0,3.0,1.0,0.0
18021060,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8755702972412109,0.413312017917633,0.3737062215805053,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9990000128746032,0.6342406272888184,0.5830824375152588,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9349094033241272,0.4973039031028747,0.3486306071281433,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.91847163438797,0.4746616780757904,0.4509512186050415,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7412568926811218,0.2467779219150543,1.1230785846710205,284.9359741210937,284.95001220703125,303.1659545898437,296.87847900390625,300.00994873046875,297.1899719238281,284.9353332519531,1.0,0.6385365724563599,0.4018078446388244,0.4018078446388244,1.0,1.0,-3.4583494663238525,1.048913598060608,2.409435987472534,0.269084632396698,0.9227206707000732,0.9227206707000732,0.0,168.97698974609375,142.0,74810.5078125,0.0,3354.95703125,1.0,278.1499938964844,282.8715515136719,299.87847900390625,304.7569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36622.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586844801902771,1.0,0.0,0.0,3.787185907363892,3.787211418151856,9.570321708451957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.4892578125,0.0,1696.0478515625,1895.4371337890625,0.0,3016.667724609375,0.9363325834274292,1.0,0.0,3.0,1.0,0.0
18021120,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8755702972412109,0.413312017917633,0.3737062215805053,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9990000128746032,0.6342406272888184,0.5830824375152588,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9349094033241272,0.4973039031028747,0.3486306071281433,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.91847163438797,0.4746616780757904,0.4509512186050415,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7412568926811218,0.2467779219150543,1.1230785846710205,284.9359741210937,284.95001220703125,303.1659545898437,296.87847900390625,300.00994873046875,297.1899719238281,284.9353332519531,1.0,0.6385365724563599,0.4018078446388244,0.4018078446388244,1.0,1.0,-3.4583494663238525,1.048913598060608,2.409435987472534,0.269084632396698,0.9227206707000732,0.9227206707000732,0.0,168.97698974609375,142.0,74810.5078125,0.0,3354.95703125,1.0,278.1499938964844,282.8715515136719,299.87847900390625,304.7569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36622.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586844801902771,1.0,0.0,0.0,3.787185907363892,3.787211418151856,9.570321708451957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.4892578125,0.0,1696.0478515625,1895.4371337890625,0.0,3016.667724609375,0.9363325834274292,1.0,0.0,3.0,1.0,0.0
18021180,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8885670304298401,0.4132489562034607,0.3733736276626587,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6395799517631531,0.5579147934913635,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.951391875743866,0.4986886978149414,0.3493664562702179,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.934599757194519,0.475294679403305,0.451257586479187,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7516801953315735,0.247061938047409,1.1229673624038696,284.927001953125,284.95001220703125,303.1617736816406,296.8533020019531,300.0069580078125,297.197509765625,284.9267272949219,1.0,0.6296724081039429,0.4008669853210449,0.4008669853210449,1.0,1.0,-3.428486585617065,1.0358530282974243,2.3926336765289307,0.2628180980682373,0.9035979509353638,0.9035979509353638,0.0,159.95474243164062,145.0,73928.171875,0.0,3233.092529296875,1.0,278.1499938964844,282.8730163574219,299.84814453125,304.6739501953125,293.1499938964844,293.1499938964844,278.1499938964844,37253.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576239943504333,1.0,0.0,0.0,3.740706205368042,3.7407314777374254,9.33685271320428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.162109375,0.0,1646.060302734375,1895.4371337890625,0.0,3006.722900390625,0.9263545870780944,1.0,0.0,3.0,1.0,0.0
18021240,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8885670304298401,0.4132489562034607,0.3733736276626587,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.6395799517631531,0.5579147934913635,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.951391875743866,0.4986886978149414,0.3493664562702179,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.934599757194519,0.475294679403305,0.451257586479187,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7516801953315735,0.247061938047409,1.1229673624038696,284.927001953125,284.95001220703125,303.1617736816406,296.8533020019531,300.0069580078125,297.197509765625,284.9267272949219,1.0,0.6296724081039429,0.4008669853210449,0.4008669853210449,1.0,1.0,-3.428486585617065,1.0358530282974243,2.3926336765289307,0.2628180980682373,0.9035979509353638,0.9035979509353638,0.0,159.95474243164062,145.0,73928.171875,0.0,3233.092529296875,1.0,278.1499938964844,282.8730163574219,299.84814453125,304.6739501953125,293.1499938964844,293.1499938964844,278.1499938964844,37253.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576239943504333,1.0,0.0,0.0,3.740706205368042,3.7407314777374254,9.33685271320428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.162109375,0.0,1646.060302734375,1895.4371337890625,0.0,3006.722900390625,0.9263545870780944,1.0,0.0,3.0,1.0,0.0
18021300,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8932392001152039,0.4132609367370605,0.373271495103836,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9990000128746032,0.6432169079780579,0.5493004322052002,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9571728706359864,0.499442994594574,0.3497969508171081,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9403856992721558,0.4756454527378082,0.4514712691307068,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7555151581764221,0.2472218871116638,1.1231591701507568,284.9299011230469,284.95001220703125,303.15972900390625,296.8410949707031,300.0091247558594,297.2059326171875,284.93023681640625,1.0,0.627090573310852,0.4003965556621551,0.4003965556621551,1.0,1.0,-3.4189882278442383,1.0312248468399048,2.387763500213623,0.2601025700569153,0.8982967138290405,0.8982967138290405,0.0,156.9649658203125,145.0,73530.2265625,0.0,3193.971923828125,1.0,278.1499938964844,282.879638671875,299.8336181640625,304.630126953125,293.1499938964844,293.1499938964844,278.1499938964844,37312.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567270636558533,1.0,0.0,0.0,3.7148492336273193,3.714874029159546,9.208219466927404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.7373046875,0.0,1616.518310546875,1895.4371337890625,0.0,2998.31298828125,0.9207009077072144,1.0,0.0,3.0,1.0,0.0
18021360,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8966636061668396,0.4133088886737823,0.373232901096344,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.6468127369880676,0.5431596636772156,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9614244103431702,0.5002490282058716,0.3502867519855499,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9446255564689636,0.4760274589061737,0.4517462253570556,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7583925724029541,0.2474111169576645,1.123612403869629,284.9354858398437,284.95001220703125,303.1576843261719,296.8291320800781,300.013916015625,297.21612548828125,284.93585205078125,1.0,0.6252682209014893,0.4001708328723907,0.4001708328723907,1.0,1.0,-3.413015127182007,1.0284676551818848,2.384547472000122,0.2586263418197632,0.8965505957603455,0.8965505957603455,0.0,154.89999389648438,163.0,73243.5546875,0.0,3168.391357421875,1.0,278.1499938964844,282.8865966796875,299.8210144042969,304.59442138671875,293.1499938964844,293.1499938964844,278.45001220703125,37133.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855859637260437,1.0,0.0,0.0,3.6950507164001465,3.695075511932373,9.110329983741394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.34765625,0.0,1592.4534912109375,1895.4371337890625,0.0,2990.180419921875,0.9161977171897888,1.0,0.0,3.0,1.0,0.0
18021420,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8947266340255737,0.4141261875629425,0.3738447725772857,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6530768871307373,0.5474852323532104,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.960236430168152,0.502615213394165,0.3518215417861938,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9427310228347778,0.4774082601070404,0.4529326558113098,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7571260333061218,0.2481830567121505,1.1267883777618408,285.0302124023437,284.95001220703125,303.1537475585937,296.8060607910156,300.02734375,297.23895263671875,285.0288391113281,1.0,0.6285932660102844,0.3997194170951843,0.3997194170951843,1.0,1.0,-3.4260029792785645,1.0316860675811768,2.394316911697388,0.2584784626960754,1.0,1.0,0.0,156.71656799316406,181.0,72754.4296875,0.0,3208.555908203125,1.0,278.44342041015625,282.9960021972656,299.7912292480469,304.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,32940.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502404689788818,1.0,0.0,0.0,3.8214590549468994,3.821484327316284,9.7443239610584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.4736328125,0.0,1708.4595947265625,1895.4371337890625,0.0,2937.523193359375,0.9415807127952576,1.0,0.0,3.0,1.0,0.0
18021480,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8947266340255737,0.4141261875629425,0.3738447725772857,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6530768871307373,0.5474852323532104,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.960236430168152,0.502615213394165,0.3518215417861938,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9427310228347778,0.4774082601070404,0.4529326558113098,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7571260333061218,0.2481830567121505,1.1267883777618408,285.0302124023437,284.95001220703125,303.1537475585937,296.8060607910156,300.02734375,297.23895263671875,285.0288391113281,1.0,0.6285932660102844,0.3997194170951843,0.3997194170951843,1.0,1.0,-3.4260029792785645,1.0316860675811768,2.394316911697388,0.2584784626960754,1.0,1.0,0.0,156.71656799316406,181.0,72754.4296875,0.0,3208.555908203125,1.0,278.44342041015625,282.9960021972656,299.7912292480469,304.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,32940.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502404689788818,1.0,0.0,0.0,3.8214590549468994,3.821484327316284,9.7443239610584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.4736328125,0.0,1708.4595947265625,1895.4371337890625,0.0,2937.523193359375,0.9415807127952576,1.0,0.0,3.0,1.0,0.0
18021540,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8835960030555725,0.4136323630809784,0.3739443719387054,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6543696522712708,0.5680066347122192,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9487828612327576,0.5037997961044312,0.3530446588993072,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9301413297653198,0.4777870178222656,0.4537997841835022,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7488101720809937,0.2484023422002792,1.129716157913208,284.9166259765625,284.95001220703125,303.1499938964844,296.7842102050781,300.0223999023437,297.2335510253906,284.91845703125,1.0,0.6369881629943848,0.3992679715156555,0.3992679715156555,1.0,1.0,-3.456827163696289,1.0410209894180298,2.4158060550689697,0.2608205080032348,0.9153124690055848,0.9153124690055848,0.0,164.22299194335938,184.0,74117.625,0.0,3323.771240234375,1.0,278.1568908691406,282.85479736328125,299.8072509765625,304.6495666503906,293.1499938964844,293.1499938964844,278.1499938964844,37220.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581897020339966,1.0,0.0,0.0,3.769383668899536,3.7694091796875,9.480560265728856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.931640625,0.0,1679.5181884765625,1895.4371337890625,0.0,3012.028076171875,0.9330328702926636,1.0,0.0,3.0,1.0,0.0
18021600,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8835960030555725,0.4136323630809784,0.3739443719387054,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6543696522712708,0.5680066347122192,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9487828612327576,0.5037997961044312,0.3530446588993072,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9301413297653198,0.4777870178222656,0.4537997841835022,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7488101720809937,0.2484023422002792,1.129716157913208,284.9166259765625,284.95001220703125,303.1499938964844,296.7842102050781,300.0223999023437,297.2335510253906,284.91845703125,1.0,0.6369881629943848,0.3992679715156555,0.3992679715156555,1.0,1.0,-3.456827163696289,1.0410209894180298,2.4158060550689697,0.2608205080032348,0.9153124690055848,0.9153124690055848,0.0,164.22299194335938,184.0,74117.625,0.0,3323.771240234375,1.0,278.1568908691406,282.85479736328125,299.8072509765625,304.6495666503906,293.1499938964844,293.1499938964844,278.1499938964844,37220.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581897020339966,1.0,0.0,0.0,3.769383668899536,3.7694091796875,9.480560265728856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.931640625,0.0,1679.5181884765625,1895.4371337890625,0.0,3012.028076171875,0.9330328702926636,1.0,0.0,3.0,1.0,0.0
18021660,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8747685551643372,0.4135116934776306,0.3739066421985626,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.6528534293174744,0.5849770307540894,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9394263625144958,0.5053406357765198,0.3541668653488159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9200576543807985,0.4783511161804199,0.4544436335563659,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7422072887420654,0.2485700100660324,1.1313464641571045,284.946044921875,284.95001220703125,303.14569091796875,296.7637939453125,300.0063781738281,297.2182006835937,284.94683837890625,1.0,0.6433533430099487,0.3980784118175506,0.3980784118175506,1.0,1.0,-3.481295347213745,1.046023964881897,2.4352715015411377,0.2605997323989868,0.9248567819595336,0.9248567819595336,0.0,170.5827178955078,187.0,74366.6875,0.0,3418.982421875,1.0,278.1502990722656,282.8746337890625,299.7718505859375,304.60577392578125,293.1499938964844,293.1499938964844,278.1499938964844,36248.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592495322227478,1.0,0.0,0.0,3.761470079421997,3.761495351791382,9.44079374676221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.443359375,0.0,1662.6739501953125,1895.4371337890625,0.0,3021.966796875,0.9305415749549866,1.0,0.0,3.0,1.0,0.0
18021720,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8747685551643372,0.4135116934776306,0.3739066421985626,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.6528534293174744,0.5849770307540894,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9394263625144958,0.5053406357765198,0.3541668653488159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9200576543807985,0.4783511161804199,0.4544436335563659,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7422072887420654,0.2485700100660324,1.1313464641571045,284.946044921875,284.95001220703125,303.14569091796875,296.7637939453125,300.0063781738281,297.2182006835937,284.94683837890625,1.0,0.6433533430099487,0.3980784118175506,0.3980784118175506,1.0,1.0,-3.481295347213745,1.046023964881897,2.4352715015411377,0.2605997323989868,0.9248567819595336,0.9248567819595336,0.0,170.5827178955078,187.0,74366.6875,0.0,3418.982421875,1.0,278.1502990722656,282.8746337890625,299.7718505859375,304.60577392578125,293.1499938964844,293.1499938964844,278.1499938964844,36248.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592495322227478,1.0,0.0,0.0,3.761470079421997,3.761495351791382,9.44079374676221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.443359375,0.0,1662.6739501953125,1895.4371337890625,0.0,3021.966796875,0.9305415749549866,1.0,0.0,3.0,1.0,0.0
18021780,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8682746291160583,0.413536936044693,0.3740674555301666,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.6508030891418457,0.5983330607414246,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.932587206363678,0.5070695877075195,0.3554621934890747,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9127617478370668,0.4790402352809906,0.4552349150180816,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7373301982879639,0.2487606853246688,1.132970929145813,284.9576416015625,284.95001220703125,303.1400146484375,296.7448425292969,299.9911499023437,297.20526123046875,284.9579162597656,1.0,0.6487711668014526,0.3968888223171234,0.3968888223171234,1.0,1.0,-3.502021789550781,1.0496299266815186,2.4523918628692627,0.2596608698368072,0.9347410202026368,0.9347410202026368,0.0,175.76315307617188,190.0,74652.7265625,0.0,3499.39404296875,1.0,278.1499938964844,282.8798828125,299.7513122558594,304.59893798828125,293.1499938964844,293.1499938964844,278.1499938964844,35716.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604574203491211,1.0,0.0,0.0,3.772250652313232,3.772275924682617,9.494987125435728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.3203125,0.0,1671.29052734375,1895.4371337890625,0.0,3033.294921875,0.932554006576538,1.0,0.0,3.0,1.0,0.0
18021840,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8682746291160583,0.413536936044693,0.3740674555301666,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.6508030891418457,0.5983330607414246,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.932587206363678,0.5070695877075195,0.3554621934890747,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9127617478370668,0.4790402352809906,0.4552349150180816,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7373301982879639,0.2487606853246688,1.132970929145813,284.9576416015625,284.95001220703125,303.1400146484375,296.7448425292969,299.9911499023437,297.20526123046875,284.9579162597656,1.0,0.6487711668014526,0.3968888223171234,0.3968888223171234,1.0,1.0,-3.502021789550781,1.0496299266815186,2.4523918628692627,0.2596608698368072,0.9347410202026368,0.9347410202026368,0.0,175.76315307617188,190.0,74652.7265625,0.0,3499.39404296875,1.0,278.1499938964844,282.8798828125,299.7513122558594,304.59893798828125,293.1499938964844,293.1499938964844,278.1499938964844,35716.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604574203491211,1.0,0.0,0.0,3.772250652313232,3.772275924682617,9.494987125435728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.3203125,0.0,1671.29052734375,1895.4371337890625,0.0,3033.294921875,0.932554006576538,1.0,0.0,3.0,1.0,0.0
18021900,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.865550696849823,0.4135371744632721,0.3741411864757538,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.6496238112449646,0.6041087508201599,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9297776222229004,0.50794517993927,0.3561205863952636,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9097920656204224,0.4793800413608551,0.4556286036968231,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7352902293205261,0.248849406838417,1.133721113204956,284.9590148925781,284.95001220703125,303.1366577148437,296.73590087890625,299.98419189453125,297.2000732421875,284.9591369628906,1.0,0.651163637638092,0.3962940275669098,0.3962940275669098,1.0,1.0,-3.511227607727051,1.0510197877883911,2.46020770072937,0.2590307593345642,0.9385924339294434,0.9385924339294434,0.0,178.0458526611328,190.0,74804.8125,0.0,3535.287109375,1.0,278.1499938964844,282.878662109375,299.7427978515625,304.59991455078125,293.1499938964844,293.1499938964844,278.1499938964844,35604.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611768484115601,1.0,0.0,0.0,3.781069278717041,3.781094551086426,9.539432994642991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.9228515625,0.0,1680.872314453125,1895.4371337890625,0.0,3040.042724609375,0.9344403147697448,1.0,0.0,3.0,1.0,0.0
18021960,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8630325198173523,0.413523256778717,0.3741989433765411,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.6483308672904968,0.6095174551010132,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.927215039730072,0.5088199973106384,0.3567762970924377,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9071089625358582,0.4797080457210541,0.4560087323188782,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7334113121032715,0.2489382773637771,1.134445309638977,284.95916748046875,284.95001220703125,303.13299560546875,296.7273254394531,299.9774475097656,297.19586181640625,284.959228515625,1.0,0.6534048914909363,0.3956314027309418,0.3956314027309418,1.0,1.0,-3.5197975635528564,1.0519936084747314,2.467803955078125,0.2581252157688141,0.9417654871940612,0.9417654871940612,0.0,180.20016479492188,193.0,74949.859375,0.0,3569.1630859375,1.0,278.1499938964844,282.8764953613281,299.7344665527344,304.6010437011719,293.1499938964844,293.1499938964844,278.1499938964844,35550.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619118332862854,1.0,0.0,0.0,3.790225028991699,3.790250301361084,9.58568762143841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.251953125,0.0,1691.354248046875,1895.4371337890625,0.0,3046.936767578125,0.9364481568336488,1.0,0.0,3.0,1.0,0.0
18022020,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8567224144935608,0.4134227037429809,0.3743011355400085,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9958506226539612,0.6461778283119202,0.6127126216888428,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9204455614089966,0.510532796382904,0.3581026196479797,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9005052447319031,0.4802972972393036,0.4567611813545227,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7286252379417419,0.2490642666816711,1.135935664176941,284.9541931152344,284.95001220703125,303.1247253417969,296.71124267578125,299.96514892578125,297.19049072265625,284.9539489746094,1.0,0.6570495963096619,0.3943061530590057,0.3943061530590057,1.0,1.0,-3.52839994430542,1.050972819328308,2.4774270057678223,0.2554038763046264,0.9425691962242126,0.9425691962242126,0.0,185.1959991455078,196.0,75082.2265625,0.0,3619.935791015625,1.0,278.1499938964844,282.86920166015625,299.7176513671875,304.59600830078125,293.1499938964844,293.1499938964844,278.1499938964844,35671.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631890416145325,1.0,0.0,0.0,3.802992105484009,3.8030176162719727,9.650374295233632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.3173828125,0.0,1707.5697021484375,1895.4371337890625,0.0,3058.91748046875,0.9393474459648132,1.0,0.0,3.0,1.0,0.0
18022080,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8567224144935608,0.4134227037429809,0.3743011355400085,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9958506226539612,0.6461778283119202,0.6127126216888428,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9204455614089966,0.510532796382904,0.3581026196479797,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9005052447319031,0.4802972972393036,0.4567611813545227,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7286252379417419,0.2490642666816711,1.135935664176941,284.9541931152344,284.95001220703125,303.1247253417969,296.71124267578125,299.96514892578125,297.19049072265625,284.9539489746094,1.0,0.6570495963096619,0.3943061530590057,0.3943061530590057,1.0,1.0,-3.52839994430542,1.050972819328308,2.4774270057678223,0.2554038763046264,0.9425691962242126,0.9425691962242126,0.0,185.1959991455078,196.0,75082.2265625,0.0,3619.935791015625,1.0,278.1499938964844,282.86920166015625,299.7176513671875,304.59600830078125,293.1499938964844,293.1499938964844,278.1499938964844,35671.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631890416145325,1.0,0.0,0.0,3.802992105484009,3.8030176162719727,9.650374295233632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.3173828125,0.0,1707.5697021484375,1895.4371337890625,0.0,3058.91748046875,0.9393474459648132,1.0,0.0,3.0,1.0,0.0
18022140,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8505964875221252,0.4132592380046844,0.3743435144424438,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9897419810295104,0.6451680660247803,0.6116626858711243,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9139227867126464,0.5122253894805908,0.3594114780426025,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8941270112991333,0.4808258712291717,0.4574551284313202,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7238857746124268,0.249134823679924,1.1371877193450928,284.9482727050781,284.95001220703125,303.1151428222656,296.69647216796875,299.9541931152344,297.18817138671875,284.9481811523437,1.0,0.6598355770111084,0.3929809331893921,0.3929809331893921,1.0,1.0,-3.530901432037353,1.047866940498352,2.483034610748291,0.2517878413200378,0.9387791752815248,0.9387791752815248,0.0,190.0351409912109,199.0,75036.5390625,0.0,3655.49462890625,1.0,278.1499938964844,282.86358642578125,299.70050048828125,304.5780944824219,293.1499938964844,293.1499938964844,278.1499938964844,35943.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639643788337708,1.0,0.0,0.0,3.80491042137146,3.804935932159424,9.660111572884489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.53515625,0.0,1712.0006103515625,1895.4371337890625,0.0,3066.190673828125,0.9399510025978088,1.0,0.0,3.0,1.0,0.0
18022200,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8505964875221252,0.4132592380046844,0.3743435144424438,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9897419810295104,0.6451680660247803,0.6116626858711243,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9139227867126464,0.5122253894805908,0.3594114780426025,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8941270112991333,0.4808258712291717,0.4574551284313202,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7238857746124268,0.249134823679924,1.1371877193450928,284.9482727050781,284.95001220703125,303.1151428222656,296.69647216796875,299.9541931152344,297.18817138671875,284.9481811523437,1.0,0.6598355770111084,0.3929809331893921,0.3929809331893921,1.0,1.0,-3.530901432037353,1.047866940498352,2.483034610748291,0.2517878413200378,0.9387791752815248,0.9387791752815248,0.0,190.0351409912109,199.0,75036.5390625,0.0,3655.49462890625,1.0,278.1499938964844,282.86358642578125,299.70050048828125,304.5780944824219,293.1499938964844,293.1499938964844,278.1499938964844,35943.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639643788337708,1.0,0.0,0.0,3.80491042137146,3.804935932159424,9.660111572884489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.53515625,0.0,1712.0006103515625,1895.4371337890625,0.0,3066.190673828125,0.9399510025978088,1.0,0.0,3.0,1.0,0.0
18022260,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8460384607315063,0.4130918681621551,0.3743327558040619,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.985112726688385,0.6449407935142517,0.6114521026611328,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9095073938369752,0.5140647888183594,0.3607645034790039,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8894316554069519,0.4813385009765625,0.4580846428871155,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7203097343444824,0.2492069602012634,1.1381927728652954,284.9475402832031,284.95001220703125,303.1043701171875,296.6830444335937,299.9457092285156,297.18768310546875,284.94757080078125,1.0,0.6622368097305298,0.3919678926467895,0.3919678926467895,1.0,1.0,-3.5342280864715576,1.0459336042404177,2.4882946014404297,0.2491243034601211,0.9367133975028992,0.9367133975028992,0.0,193.88497924804688,202.0,74970.8515625,0.0,3686.962890625,1.0,278.1499938964844,282.8625793457031,299.6852111816406,304.5577392578125,293.1499938964844,293.1499938964844,278.1499938964844,36050.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864319384098053,1.0,0.0,0.0,3.8022637367248535,3.8022892475128174,9.646677199270923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.6591796875,0.0,1709.6529541015625,1895.4371337890625,0.0,3069.520751953125,0.9394466876983644,1.0,0.0,3.0,1.0,0.0
18022320,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8460384607315063,0.4130918681621551,0.3743327558040619,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.985112726688385,0.6449407935142517,0.6114521026611328,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9095073938369752,0.5140647888183594,0.3607645034790039,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8894316554069519,0.4813385009765625,0.4580846428871155,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7203097343444824,0.2492069602012634,1.1381927728652954,284.9475402832031,284.95001220703125,303.1043701171875,296.6830444335937,299.9457092285156,297.18768310546875,284.94757080078125,1.0,0.6622368097305298,0.3919678926467895,0.3919678926467895,1.0,1.0,-3.5342280864715576,1.0459336042404177,2.4882946014404297,0.2491243034601211,0.9367133975028992,0.9367133975028992,0.0,193.88497924804688,202.0,74970.8515625,0.0,3686.962890625,1.0,278.1499938964844,282.8625793457031,299.6852111816406,304.5577392578125,293.1499938964844,293.1499938964844,278.1499938964844,36050.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864319384098053,1.0,0.0,0.0,3.8022637367248535,3.8022892475128174,9.646677199270923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.6591796875,0.0,1709.6529541015625,1895.4371337890625,0.0,3069.520751953125,0.9394466876983644,1.0,0.0,3.0,1.0,0.0
18022380,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.842208206653595,0.4129303395748138,0.3743081092834472,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.981149435043335,0.645017683506012,0.6115877628326416,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.906130850315094,0.5160298347473145,0.3621996939182281,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8855124115943909,0.4818446040153503,0.4586876928806305,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7172572612762451,0.2492912858724594,1.1391621828079224,284.9480285644531,284.95001220703125,303.09234619140625,296.6708374023437,299.9376220703125,297.1881103515625,284.94805908203125,1.0,0.6644726991653442,0.390954852104187,0.390954852104187,1.0,1.0,-3.5379793643951416,1.044163703918457,2.493815660476685,0.2465301901102066,0.9356388449668884,0.9356388449668884,0.0,197.2996520996093,205.0,74909.3046875,0.0,3716.91455078125,1.0,278.1499938964844,282.8624267578125,299.6721496582031,304.5397644042969,293.1499938964844,293.1499938964844,278.1499938964844,36075.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645299077033997,1.0,0.0,0.0,3.799228191375733,3.799253702163696,9.631280590838287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.5322265625,0.0,1706.201904296875,1895.4371337890625,0.0,3071.495361328125,0.9387890100479126,1.0,0.0,3.0,1.0,0.0
18022440,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.842208206653595,0.4129303395748138,0.3743081092834472,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.981149435043335,0.645017683506012,0.6115877628326416,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.906130850315094,0.5160298347473145,0.3621996939182281,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8855124115943909,0.4818446040153503,0.4586876928806305,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7172572612762451,0.2492912858724594,1.1391621828079224,284.9480285644531,284.95001220703125,303.09234619140625,296.6708374023437,299.9376220703125,297.1881103515625,284.94805908203125,1.0,0.6644726991653442,0.390954852104187,0.390954852104187,1.0,1.0,-3.5379793643951416,1.044163703918457,2.493815660476685,0.2465301901102066,0.9356388449668884,0.9356388449668884,0.0,197.2996520996093,205.0,74909.3046875,0.0,3716.91455078125,1.0,278.1499938964844,282.8624267578125,299.6721496582031,304.5397644042969,293.1499938964844,293.1499938964844,278.1499938964844,36075.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645299077033997,1.0,0.0,0.0,3.799228191375733,3.799253702163696,9.631280590838287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.5322265625,0.0,1706.201904296875,1895.4371337890625,0.0,3071.495361328125,0.9387890100479126,1.0,0.0,3.0,1.0,0.0
18022500,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8404524326324463,0.412852019071579,0.3742945194244385,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9792988896369934,0.6451090574264526,0.6117169260978699,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9046735763549804,0.5170398354530334,0.3629369437694549,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8837215900421143,0.4820965826511383,0.4589843153953552,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7158366441726685,0.2493363171815872,1.139644742012024,284.9483642578125,284.95001220703125,303.0859069824219,296.6651916503906,299.93359375,297.1885070800781,284.9483947753906,1.0,0.6655572652816772,0.3904483318328857,0.3904483318328857,1.0,1.0,-3.5399422645568848,1.043304443359375,2.496638059616089,0.2452392727136612,0.9353193640708924,0.9353193640708924,0.0,198.9203491210937,205.0,74882.03125,0.0,3731.607421875,1.0,278.1499938964844,282.8623962402344,299.666259765625,304.5317077636719,293.1499938964844,293.1499938964844,278.1499938964844,36074.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646119832992554,1.0,0.0,0.0,3.7978649139404297,3.7978904247283936,9.624370704841567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.2939453125,0.0,1704.5584716796875,1895.4371337890625,0.0,3072.265380859375,0.9384840130805968,1.0,0.0,3.0,1.0,0.0
18022560,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.838767409324646,0.4127746522426605,0.3742806911468506,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9774970412254332,0.645217776298523,0.6118664145469666,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.903322160243988,0.5180630683898926,0.3636836409568786,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8820052742958069,0.4823475778102875,0.4592786729335785,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7144569158554077,0.249382197856903,1.1401258707046509,284.94873046875,284.95001220703125,303.07916259765625,296.6598205566406,299.92974853515625,297.1889953613281,284.9487609863281,1.0,0.6666281223297119,0.3899929523468017,0.3899929523468017,1.0,1.0,-3.5419371128082275,1.0425976514816284,2.4993393421173096,0.2440933585166931,0.9351528882980348,0.9351528882980348,0.0,200.5077667236328,208.0,74860.0234375,0.0,3746.192138671875,1.0,278.1499938964844,282.8623962402344,299.6607971191406,304.5243835449219,293.1499938964844,293.1499938964844,278.1499938964844,36067.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646923303604126,1.0,0.0,0.0,3.796751022338867,3.796776533126831,9.618725016480312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.0341796875,0.0,1703.1705322265625,1895.4371337890625,0.0,3073.01904296875,0.9382310509681702,1.0,0.0,3.0,1.0,0.0
18022620,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8355549573898315,0.412619948387146,0.3742513358592987,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.973985493183136,0.6454648375511169,0.6122007369995117,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.900839626789093,0.5201438665390015,0.3652008473873138,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8787388801574707,0.4828446209430694,0.4598606824874878,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7117729783058167,0.2494736909866333,1.141079306602478,284.94927978515625,284.95001220703125,303.0648498535156,296.64996337890625,299.9220275878906,297.1900939941406,284.9493103027344,1.0,0.6687407493591309,0.3890821933746338,0.3890821933746338,1.0,1.0,-3.545975923538208,1.0412120819091797,2.5047640800476074,0.2418176233768463,0.9350104928016664,0.9350104928016664,0.0,203.61827087402344,211.0,74825.1875,0.0,3775.144287109375,1.0,278.1499938964844,282.8622131347656,299.65087890625,304.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648499250411987,1.0,0.0,0.0,3.795154094696045,3.795179605484009,9.610635061108042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.369140625,0.0,1701.118896484375,1895.4371337890625,0.0,3074.49755859375,0.9378615617752076,1.0,0.0,3.0,1.0,0.0
18022680,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8355549573898315,0.412619948387146,0.3742513358592987,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.973985493183136,0.6454648375511169,0.6122007369995117,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.900839626789093,0.5201438665390015,0.3652008473873138,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8787388801574707,0.4828446209430694,0.4598606824874878,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7117729783058167,0.2494736909866333,1.141079306602478,284.94927978515625,284.95001220703125,303.0648498535156,296.64996337890625,299.9220275878906,297.1900939941406,284.9493103027344,1.0,0.6687407493591309,0.3890821933746338,0.3890821933746338,1.0,1.0,-3.545975923538208,1.0412120819091797,2.5047640800476074,0.2418176233768463,0.9350104928016664,0.9350104928016664,0.0,203.61827087402344,211.0,74825.1875,0.0,3775.144287109375,1.0,278.1499938964844,282.8622131347656,299.65087890625,304.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648499250411987,1.0,0.0,0.0,3.795154094696045,3.795179605484009,9.610635061108042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.369140625,0.0,1701.118896484375,1895.4371337890625,0.0,3074.49755859375,0.9378615617752076,1.0,0.0,3.0,1.0,0.0
