time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022740,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8324869871139526,0.4124622046947479,0.3742184340953827,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9705306887626648,0.6457253694534302,0.6125525832176208,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8985227346420288,0.5222596526145935,0.3667423725128174,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8756269216537476,0.4833333790302276,0.4604338109493255,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7091302275657654,0.2495618611574173,1.1420137882232666,284.9496154785156,284.95001220703125,303.0494079589844,296.64117431640625,299.9140319824219,297.1912841796875,284.9496459960937,1.0,0.6708290576934814,0.3881714344024658,0.3881714344024658,1.0,1.0,-3.55002760887146,1.0398221015930176,2.5102055072784424,0.2395328283309936,0.934972643852234,0.934972643852234,0.0,206.68673706054688,214.0,74799.203125,0.0,3803.93701171875,1.0,278.1499938964844,282.8618469238281,299.6420288085937,304.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,36033.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649984002113342,1.0,0.0,0.0,3.7941277027130127,3.794153213500977,9.605438435755786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.4716796875,0.0,1699.767822265625,1895.4371337890625,0.0,3075.890625,0.9376204609870912,1.0,0.0,3.0,1.0,0.0
18022800,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8324869871139526,0.4124622046947479,0.3742184340953827,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9705306887626648,0.6457253694534302,0.6125525832176208,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8985227346420288,0.5222596526145935,0.3667423725128174,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8756269216537476,0.4833333790302276,0.4604338109493255,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7091302275657654,0.2495618611574173,1.1420137882232666,284.9496154785156,284.95001220703125,303.0494079589844,296.64117431640625,299.9140319824219,297.1912841796875,284.9496459960937,1.0,0.6708290576934814,0.3881714344024658,0.3881714344024658,1.0,1.0,-3.55002760887146,1.0398221015930176,2.5102055072784424,0.2395328283309936,0.934972643852234,0.934972643852234,0.0,206.68673706054688,214.0,74799.203125,0.0,3803.93701171875,1.0,278.1499938964844,282.8618469238281,299.6420288085937,304.5003356933594,293.1499938964844,293.1499938964844,278.1499938964844,36033.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649984002113342,1.0,0.0,0.0,3.7941277027130127,3.794153213500977,9.605438435755786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.4716796875,0.0,1699.767822265625,1895.4371337890625,0.0,3075.890625,0.9376204609870912,1.0,0.0,3.0,1.0,0.0
18022860,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8295274972915649,0.4122988879680633,0.3741802871227264,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9671053290367126,0.6459854245185852,0.6129069328308105,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8963349461555481,0.5244085192680359,0.3683069050312042,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8726356029510498,0.4838109910488128,0.460996150970459,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7065122723579407,0.2496442049741745,1.1429206132888794,284.9497985839844,284.95001220703125,303.0328674316406,296.6334533691406,299.9056091308594,297.1924743652344,284.9497985839844,1.0,0.6728984117507935,0.3872298896312713,0.3872298896312713,1.0,1.0,-3.5540575981140137,1.038325548171997,2.5157320499420166,0.2371439486742019,0.934952199459076,0.934952199459076,0.0,209.73214721679688,217.0,74779.125,0.0,3832.59912109375,1.0,278.1499938964844,282.8614196777344,299.63427734375,304.49078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36022.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651418685913086,1.0,0.0,0.0,3.7934703826904297,3.7934958934783936,9.602110822015677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.857421875,0.0,1698.8973388671875,1895.4371337890625,0.0,3077.236572265625,0.9374651312828064,1.0,0.0,3.0,1.0,0.0
18022920,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8295274972915649,0.4122988879680633,0.3741802871227264,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9671053290367126,0.6459854245185852,0.6129069328308105,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8963349461555481,0.5244085192680359,0.3683069050312042,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8726356029510498,0.4838109910488128,0.460996150970459,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7065122723579407,0.2496442049741745,1.1429206132888794,284.9497985839844,284.95001220703125,303.0328674316406,296.6334533691406,299.9056091308594,297.1924743652344,284.9497985839844,1.0,0.6728984117507935,0.3872298896312713,0.3872298896312713,1.0,1.0,-3.5540575981140137,1.038325548171997,2.5157320499420166,0.2371439486742019,0.934952199459076,0.934952199459076,0.0,209.73214721679688,217.0,74779.125,0.0,3832.59912109375,1.0,278.1499938964844,282.8614196777344,299.63427734375,304.49078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36022.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651418685913086,1.0,0.0,0.0,3.7934703826904297,3.7934958934783936,9.602110822015677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.857421875,0.0,1698.8973388671875,1895.4371337890625,0.0,3077.236572265625,0.9374651312828064,1.0,0.0,3.0,1.0,0.0
18022980,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8266502022743225,0.4121302962303161,0.3741374611854553,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9636921286582948,0.646239697933197,0.6132572889328003,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8942471742630005,0.5265817642211914,0.3698884546756744,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697426915168762,0.4842790365219116,0.4615494310855865,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7039541006088257,0.249721273779869,1.1438037157058716,284.9499206542969,284.95001220703125,303.0152587890625,296.6266784667969,299.8969116210937,297.19366455078125,284.9499206542969,1.0,0.6749545931816101,0.3862883746623993,0.3862883746623993,1.0,1.0,-3.558057308197021,1.0368064641952517,2.5212507247924805,0.2347373217344284,0.9349610805511476,0.9349610805511476,0.0,212.7694091796875,220.0,74763.765625,0.0,3861.19775390625,1.0,278.1499938964844,282.8609924316406,299.6273803710937,304.4823913574219,293.1499938964844,293.1499938964844,278.1499938964844,36014.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865261435508728,1.0,0.0,0.0,3.79304313659668,3.793068647384644,9.599947361493832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.25390625,0.0,1698.32080078125,1895.4371337890625,0.0,3078.358154296875,0.9373632073402404,1.0,0.0,3.0,1.0,0.0
18023040,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8266502022743225,0.4121302962303161,0.3741374611854553,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9636921286582948,0.646239697933197,0.6132572889328003,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8942471742630005,0.5265817642211914,0.3698884546756744,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697426915168762,0.4842790365219116,0.4615494310855865,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7039541006088257,0.249721273779869,1.1438037157058716,284.9499206542969,284.95001220703125,303.0152587890625,296.6266784667969,299.8969116210937,297.19366455078125,284.9499206542969,1.0,0.6749545931816101,0.3862883746623993,0.3862883746623993,1.0,1.0,-3.558057308197021,1.0368064641952517,2.5212507247924805,0.2347373217344284,0.9349610805511476,0.9349610805511476,0.0,212.7694091796875,220.0,74763.765625,0.0,3861.19775390625,1.0,278.1499938964844,282.8609924316406,299.6273803710937,304.4823913574219,293.1499938964844,293.1499938964844,278.1499938964844,36014.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865261435508728,1.0,0.0,0.0,3.79304313659668,3.793068647384644,9.599947361493832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.25390625,0.0,1698.32080078125,1895.4371337890625,0.0,3078.358154296875,0.9373632073402404,1.0,0.0,3.0,1.0,0.0
18023100,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8252383470535278,0.4120432436466217,0.3741135895252228,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9619898200035096,0.6463618874549866,0.6134283542633057,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8932397961616516,0.5276788473129272,0.3706865906715393,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8683304190635681,0.4845079481601715,0.4618213474750519,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7026970386505127,0.2497570812702179,1.144232988357544,284.949951171875,284.95001220703125,303.0060729980469,296.6236572265625,299.89239501953125,297.1942443847656,284.9499816894531,1.0,0.6759770512580872,0.3858176171779632,0.3858176171779632,1.0,1.0,-3.5600380897521973,1.0360372066497805,2.524001121520996,0.233527272939682,0.9349758625030518,0.9349758625030518,0.0,214.28501892089844,220.0,74757.9921875,0.0,3875.453369140625,1.0,278.1499938964844,282.8607788085937,299.62432861328125,304.478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653205633163452,1.0,0.0,0.0,3.792913198471069,3.792938709259033,9.599289114703424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.3837890625,0.0,1698.13916015625,1895.4371337890625,0.0,3078.912841796875,0.9373316764831544,1.0,0.0,3.0,1.0,0.0
18023160,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.82384192943573,0.4119550287723541,0.3740885555744171,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9602898359298706,0.6464812755584717,0.6135969758033752,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8922539949417114,0.528781533241272,0.3714887201786041,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8669394254684448,0.4847341775894165,0.4620907306671142,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7014538049697876,0.2497915178537368,1.14465594291687,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,299.8880615234375,297.1947937011719,284.9500732421875,1.0,0.6769964694976807,0.3853984475135803,0.3853984475135803,1.0,1.0,-3.562008619308472,1.035409688949585,2.526599168777466,0.2324607670307159,0.9350563287734984,0.9350563287734984,0.0,215.7998962402344,223.0,74755.5,0.0,3889.69189453125,1.0,278.1499938964844,282.8606262207031,299.6215209960937,304.4754943847656,293.1499938964844,293.1499938964844,278.1499938964844,36005.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653783202171326,1.0,0.0,0.0,3.7929067611694336,3.7929320335388175,9.599256145520485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.1005859375,0.0,1698.093505859375,1895.4371337890625,0.0,3079.454345703125,0.9373273849487304,1.0,0.0,3.0,1.0,0.0
18023220,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8210883140563965,0.4117717742919922,0.3740326762199402,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.956895112991333,0.6467039585113525,0.613920271396637,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8903462290763855,0.5310060381889343,0.3731067180633545,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8642164468765259,0.4851740002632141,0.4626179337501526,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6990054249763489,0.249854102730751,1.145474195480347,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,299.879150390625,297.19580078125,284.9501647949219,1.0,0.6790235042572021,0.3845601081848144,0.3845601081848144,1.0,1.0,-3.5658960342407227,1.0341492891311646,2.531746864318848,0.2303323596715927,0.9352356791496276,0.9352356791496276,0.0,218.8268280029297,226.0,74754.5390625,0.0,3918.059326171875,1.0,278.1499938964844,282.8602905273437,299.6166076660156,304.4701232910156,293.1499938964844,293.1499938964844,278.1499938964844,35997.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654985427856445,1.0,0.0,0.0,3.793127298355103,3.7931525707244873,9.600372550266911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4443359375,0.0,1698.295166015625,1895.4371337890625,0.0,3080.582275390625,0.9373716711997986,1.0,0.0,3.0,1.0,0.0
18023280,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8210883140563965,0.4117717742919922,0.3740326762199402,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.956895112991333,0.6467039585113525,0.613920271396637,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8903462290763855,0.5310060381889343,0.3731067180633545,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8642164468765259,0.4851740002632141,0.4626179337501526,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6990054249763489,0.249854102730751,1.145474195480347,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,299.879150390625,297.19580078125,284.9501647949219,1.0,0.6790235042572021,0.3845601081848144,0.3845601081848144,1.0,1.0,-3.5658960342407227,1.0341492891311646,2.531746864318848,0.2303323596715927,0.9352356791496276,0.9352356791496276,0.0,218.8268280029297,226.0,74754.5390625,0.0,3918.059326171875,1.0,278.1499938964844,282.8602905273437,299.6166076660156,304.4701232910156,293.1499938964844,293.1499938964844,278.1499938964844,35997.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654985427856445,1.0,0.0,0.0,3.793127298355103,3.7931525707244873,9.600372550266911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4443359375,0.0,1698.295166015625,1895.4371337890625,0.0,3080.582275390625,0.9373716711997986,1.0,0.0,3.0,1.0,0.0
18023340,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8183754682540894,0.4115810096263885,0.3739706873893738,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9535072445869446,0.6469095945358276,0.6142286062240601,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8885090351104736,0.5332449078559875,0.3747353553771972,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8615667223930359,0.4856013059616089,0.4631339311599731,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6966050863265991,0.2499108165502548,1.1462674140930176,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,299.8699951171875,297.1967468261719,284.9502258300781,1.0,0.6810387969017029,0.3837217986583709,0.3837217986583709,1.0,1.0,-3.569725751876831,1.0328625440597534,2.536863327026367,0.228188619017601,0.9354035258293152,0.9354035258293152,0.0,221.8556365966797,229.0,74756.046875,0.0,3946.351318359375,1.0,278.1499938964844,282.8599548339844,299.6123352050781,304.4656066894531,293.1499938964844,293.1499938964844,278.1499938964844,35992.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655953407287598,1.0,0.0,0.0,3.7934701442718506,3.7934954166412354,9.60210854827892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.37890625,0.0,1698.66357421875,1895.4371337890625,0.0,3081.490478515625,0.937444806098938,1.0,0.0,3.0,1.0,0.0
18023400,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8183754682540894,0.4115810096263885,0.3739706873893738,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9535072445869446,0.6469095945358276,0.6142286062240601,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8885090351104736,0.5332449078559875,0.3747353553771972,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8615667223930359,0.4856013059616089,0.4631339311599731,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6966050863265991,0.2499108165502548,1.1462674140930176,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,299.8699951171875,297.1967468261719,284.9502258300781,1.0,0.6810387969017029,0.3837217986583709,0.3837217986583709,1.0,1.0,-3.569725751876831,1.0328625440597534,2.536863327026367,0.228188619017601,0.9354035258293152,0.9354035258293152,0.0,221.8556365966797,229.0,74756.046875,0.0,3946.351318359375,1.0,278.1499938964844,282.8599548339844,299.6123352050781,304.4656066894531,293.1499938964844,293.1499938964844,278.1499938964844,35992.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655953407287598,1.0,0.0,0.0,3.7934701442718506,3.7934954166412354,9.60210854827892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.37890625,0.0,1698.66357421875,1895.4371337890625,0.0,3081.490478515625,0.937444806098938,1.0,0.0,3.0,1.0,0.0
18023460,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8156912922859192,0.4113776385784149,0.3738979399204254,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9501255750656128,0.6470859050750732,0.6145106554031372,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8867418766021729,0.535500168800354,0.3763761222362518,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8589838743209839,0.4860086441040039,0.4636317193508148,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6942494511604309,0.2499586045742035,1.1470216512680054,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,299.8601379394531,297.19757080078125,284.9501647949219,1.0,0.6830370426177979,0.382826566696167,0.382826566696167,1.0,1.0,-3.573458671569824,1.0313671827316284,2.5420913696289062,0.2258551269769668,0.9354714751243592,0.9354714751243592,0.0,224.883529663086,232.0,74756.59375,0.0,3974.445556640625,1.0,278.1499938964844,282.8596496582031,299.60894775390625,304.4620056152344,293.1499938964844,293.1499938964844,278.1499938964844,35992.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656858205795288,1.0,0.0,0.0,3.7937512397766113,3.793776512145996,9.603531907487195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.4287109375,0.0,1698.9984130859375,1895.4371337890625,0.0,3082.339111328125,0.9375072121620178,1.0,0.0,3.0,1.0,0.0
18023520,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8156912922859192,0.4113776385784149,0.3738979399204254,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9501255750656128,0.6470859050750732,0.6145106554031372,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8867418766021729,0.535500168800354,0.3763761222362518,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8589838743209839,0.4860086441040039,0.4636317193508148,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6942494511604309,0.2499586045742035,1.1470216512680054,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,299.8601379394531,297.19757080078125,284.9501647949219,1.0,0.6830370426177979,0.382826566696167,0.382826566696167,1.0,1.0,-3.573458671569824,1.0313671827316284,2.5420913696289062,0.2258551269769668,0.9354714751243592,0.9354714751243592,0.0,224.883529663086,232.0,74756.59375,0.0,3974.445556640625,1.0,278.1499938964844,282.8596496582031,299.60894775390625,304.4620056152344,293.1499938964844,293.1499938964844,278.1499938964844,35992.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656858205795288,1.0,0.0,0.0,3.7937512397766113,3.793776512145996,9.603531907487195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.4287109375,0.0,1698.9984130859375,1895.4371337890625,0.0,3082.339111328125,0.9375072121620178,1.0,0.0,3.0,1.0,0.0
18023580,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8130258321762085,0.4111655354499817,0.3738177120685577,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9467565417289734,0.6472417116165161,0.6147741079330444,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8850359320640564,0.5377663373947144,0.378024697303772,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8564661145210266,0.4864023625850677,0.4641170501708984,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6919384002685547,0.2500004470348358,1.147750735282898,284.9501037597656,284.95001220703125,302.9123229980469,296.6056823730469,299.8500366210937,297.19830322265625,284.9501342773437,1.0,0.6850227117538452,0.381931334733963,0.381931334733963,1.0,1.0,-3.577122211456299,1.0298354625701904,2.5472867488861084,0.2234988957643509,0.9355182647705078,0.9355182647705078,0.0,227.9143218994141,235.0,74757.4375,0.0,4002.436767578125,1.0,278.1499938964844,282.8594055175781,299.6061096191406,304.4589538574219,293.1499938964844,293.1499938964844,278.1499938964844,35993.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657463192939758,1.0,0.0,0.0,3.793986797332764,3.794012069702149,9.604724482414897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.677734375,0.0,1699.286865234375,1895.4371337890625,0.0,3082.906982421875,0.9375604391098022,1.0,0.0,3.0,1.0,0.0
18023640,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8130258321762085,0.4111655354499817,0.3738177120685577,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9467565417289734,0.6472417116165161,0.6147741079330444,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8850359320640564,0.5377663373947144,0.378024697303772,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8564661145210266,0.4864023625850677,0.4641170501708984,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6919384002685547,0.2500004470348358,1.147750735282898,284.9501037597656,284.95001220703125,302.9123229980469,296.6056823730469,299.8500366210937,297.19830322265625,284.9501342773437,1.0,0.6850227117538452,0.381931334733963,0.381931334733963,1.0,1.0,-3.577122211456299,1.0298354625701904,2.5472867488861084,0.2234988957643509,0.9355182647705078,0.9355182647705078,0.0,227.9143218994141,235.0,74757.4375,0.0,4002.436767578125,1.0,278.1499938964844,282.8594055175781,299.6061096191406,304.4589538574219,293.1499938964844,293.1499938964844,278.1499938964844,35993.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657463192939758,1.0,0.0,0.0,3.793986797332764,3.794012069702149,9.604724482414897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.677734375,0.0,1699.286865234375,1895.4371337890625,0.0,3082.906982421875,0.9375604391098022,1.0,0.0,3.0,1.0,0.0
18023700,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8116973638534546,0.4110557436943054,0.3737743496894836,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9450784921646118,0.6473106741905212,0.6148975491523743,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8842062950134277,0.5389041900634766,0.3788522779941559,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8552310466766357,0.4865933358669281,0.4643542766571045,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6907996535301208,0.2500189244747162,1.1481043100357056,284.9501037597656,284.95001220703125,302.9007568359375,296.6045837402344,299.8448486328125,297.1986389160156,284.9501037597656,1.0,0.6860101819038391,0.3814837336540222,0.3814837336540222,1.0,1.0,-3.5789248943328857,1.0290567874908447,2.549868106842041,0.2223135530948639,0.9355387687683104,0.9355387687683104,0.0,229.42987060546875,235.0,74758.125,0.0,4016.378173828125,1.0,278.1499938964844,282.8593139648437,299.6049194335937,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865769624710083,1.0,0.0,0.0,3.794089794158936,3.79411506652832,9.60524516813166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.421875,0.0,1699.413818359375,1895.4371337890625,0.0,3083.125732421875,0.9375839233398438,1.0,0.0,3.0,1.0,0.0
18023760,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8103700876235962,0.4109435081481933,0.3737287521362304,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9434055685997008,0.6473731398582458,0.6150149703025818,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833922147750854,0.5400456190109253,0.379682332277298,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8540114164352417,0.4867801964282989,0.4645875990390777,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.68967205286026,0.250035673379898,1.1484503746032717,284.9501342773437,284.95001220703125,302.88897705078125,296.6036376953125,299.8397521972656,297.1989440917969,284.9501342773437,1.0,0.6869938373565674,0.3810687363147735,0.3810687363147735,1.0,1.0,-3.580706834793091,1.028363585472107,2.5523431301116943,0.2212174832820892,0.9355955719947816,0.9355955719947816,0.0,230.9452362060547,238.0,74760.4375,0.0,4030.277099609375,1.0,278.1499938964844,282.8592834472656,299.6039428710937,304.45672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35993.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865791916847229,1.0,0.0,0.0,3.7942326068878174,3.794258117675781,9.605969353287946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.4765625,0.0,1699.578857421875,1895.4371337890625,0.0,3083.33447265625,0.9376158714294434,1.0,0.0,3.0,1.0,0.0
18023820,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8077124357223511,0.4107079803943634,0.3736278116703033,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9400740265846252,0.6474701166152954,0.6152239441871643,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8818126320838928,0.542343258857727,0.3813526928424835,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516148328781128,0.4871361255645752,0.4650377333164215,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6874484419822693,0.2500620484352112,1.1491106748580933,284.9501342773437,284.95001220703125,302.86474609375,296.6021728515625,299.8293151855469,297.1994934082031,284.9501647949219,1.0,0.6889457702636719,0.3802387118339538,0.3802387118339538,1.0,1.0,-3.58418345451355,1.026955008506775,2.5572283267974854,0.2190204411745071,0.9356991648674012,0.9356991648674012,0.0,233.9735412597656,241.0,74765.890625,0.0,4057.87060546875,1.0,278.1499938964844,282.8592224121094,299.6025390625,304.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,35991.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865838348865509,1.0,0.0,0.0,3.79455041885376,3.794575691223145,9.607578022041707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.92578125,0.0,1699.9500732421875,1895.4371337890625,0.0,3083.77001953125,0.937686562538147,1.0,0.0,3.0,1.0,0.0
18023880,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8077124357223511,0.4107079803943634,0.3736278116703033,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9400740265846252,0.6474701166152954,0.6152239441871643,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8818126320838928,0.542343258857727,0.3813526928424835,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8516148328781128,0.4871361255645752,0.4650377333164215,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6874484419822693,0.2500620484352112,1.1491106748580933,284.9501342773437,284.95001220703125,302.86474609375,296.6021728515625,299.8293151855469,297.1994934082031,284.9501647949219,1.0,0.6889457702636719,0.3802387118339538,0.3802387118339538,1.0,1.0,-3.58418345451355,1.026955008506775,2.5572283267974854,0.2190204411745071,0.9356991648674012,0.9356991648674012,0.0,233.9735412597656,241.0,74765.890625,0.0,4057.87060546875,1.0,278.1499938964844,282.8592224121094,299.6025390625,304.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,35991.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865838348865509,1.0,0.0,0.0,3.79455041885376,3.794575691223145,9.607578022041707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.92578125,0.0,1699.9500732421875,1895.4371337890625,0.0,3083.77001953125,0.937686562538147,1.0,0.0,3.0,1.0,0.0
18023940,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8050439953804016,0.4104647636413574,0.3735203146934509,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9367714524269104,0.6475480794906616,0.6154153943061829,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8802869319915771,0.544651210308075,0.3830302655696869,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8492758870124817,0.4874799251556396,0.465476781129837,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6852678060531616,0.2500835955142975,1.1497504711151123,284.9501342773437,284.95001220703125,302.8396911621094,296.60125732421875,299.8186950683594,297.1999816894531,284.9501342773437,1.0,0.6908862590789795,0.3794087171554565,0.3794087171554565,1.0,1.0,-3.587599277496338,1.0255197286605835,2.562079668045044,0.2168088108301162,0.9357805848121644,0.9357805848121644,0.0,237.0049743652344,244.0,74771.3984375,0.0,4085.37890625,1.0,278.1499938964844,282.85919189453125,299.6015014648437,304.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,35991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658592700958252,1.0,0.0,0.0,3.794857025146485,3.794882297515869,9.609130984244985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.490234375,0.0,1700.3160400390625,1895.4371337890625,0.0,3083.96630859375,0.9377552270889282,1.0,0.0,3.0,1.0,0.0
18024000,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8050439953804016,0.4104647636413574,0.3735203146934509,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9367714524269104,0.6475480794906616,0.6154153943061829,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8802869319915771,0.544651210308075,0.3830302655696869,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8492758870124817,0.4874799251556396,0.465476781129837,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6852678060531616,0.2500835955142975,1.1497504711151123,284.9501342773437,284.95001220703125,302.8396911621094,296.60125732421875,299.8186950683594,297.1999816894531,284.9501342773437,1.0,0.6908862590789795,0.3794087171554565,0.3794087171554565,1.0,1.0,-3.587599277496338,1.0255197286605835,2.562079668045044,0.2168088108301162,0.9357805848121644,0.9357805848121644,0.0,237.0049743652344,244.0,74771.3984375,0.0,4085.37890625,1.0,278.1499938964844,282.85919189453125,299.6015014648437,304.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,35991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658592700958252,1.0,0.0,0.0,3.794857025146485,3.794882297515869,9.609130984244985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.490234375,0.0,1700.3160400390625,1895.4371337890625,0.0,3083.96630859375,0.9377552270889282,1.0,0.0,3.0,1.0,0.0
18024060,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.802397608757019,0.4102090001106262,0.373401790857315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.933500349521637,0.6475942134857178,0.6155774593353271,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8788192868232727,0.5469750165939331,0.3847188651561737,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8469904661178589,0.4878038465976715,0.4658973515033722,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6831290125846863,0.2500973641872406,1.1503560543060305,284.9500427246094,284.95001220703125,302.8138427734375,296.600830078125,299.8074951171875,297.2004089355469,284.9500732421875,1.0,0.6928097009658813,0.3785150945186615,0.3785150945186615,1.0,1.0,-3.590918064117432,1.0238549709320068,2.567063331604004,0.2143865823745727,0.9357483983039856,0.9357483983039856,0.0,240.0343475341797,247.0,74773.3046875,0.0,4112.669921875,1.0,278.1499938964844,282.85919189453125,299.6010131835937,304.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35995.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658674955368042,1.0,0.0,0.0,3.7949607372283936,3.7949860095977774,9.609656217435258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.64453125,0.0,1700.4661865234375,1895.4371337890625,0.0,3084.04345703125,0.9377802014350892,1.0,0.0,3.0,1.0,0.0
18024120,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.802397608757019,0.4102090001106262,0.373401790857315,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.933500349521637,0.6475942134857178,0.6155774593353271,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8788192868232727,0.5469750165939331,0.3847188651561737,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8469904661178589,0.4878038465976715,0.4658973515033722,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6831290125846863,0.2500973641872406,1.1503560543060305,284.9500427246094,284.95001220703125,302.8138427734375,296.600830078125,299.8074951171875,297.2004089355469,284.9500732421875,1.0,0.6928097009658813,0.3785150945186615,0.3785150945186615,1.0,1.0,-3.590918064117432,1.0238549709320068,2.567063331604004,0.2143865823745727,0.9357483983039856,0.9357483983039856,0.0,240.0343475341797,247.0,74773.3046875,0.0,4112.669921875,1.0,278.1499938964844,282.85919189453125,299.6010131835937,304.45416259765625,293.1499938964844,293.1499938964844,278.1499938964844,35995.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658674955368042,1.0,0.0,0.0,3.7949607372283936,3.7949860095977774,9.609656217435258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.64453125,0.0,1700.4661865234375,1895.4371337890625,0.0,3084.04345703125,0.9377802014350892,1.0,0.0,3.0,1.0,0.0
18024180,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7997921705245972,0.4099428653717041,0.3732741177082062,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9302669167518616,0.6476132869720459,0.6157144904136658,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8774048089981079,0.5493126511573792,0.3864170610904693,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8447561264038086,0.4881111085414886,0.4663024246692657,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6810312271118164,0.2501048445701599,1.150934100151062,284.9499816894531,284.95001220703125,302.7872314453125,296.6007995605469,299.7960510253906,297.2007751464844,284.9499816894531,1.0,0.6947183609008789,0.3776214718818664,0.3776214718818664,1.0,1.0,-3.5941550731658936,1.022149920463562,2.572005033493042,0.2119403630495071,0.93568617105484,0.93568617105484,0.0,243.06411743164065,250.0,74773.984375,0.0,4139.79638671875,1.0,278.1499938964844,282.8592529296875,299.60089111328125,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658568263053894,1.0,0.0,0.0,3.794934034347534,3.794959545135498,9.60952093009837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.7099609375,0.0,1700.46142578125,1895.4371337890625,0.0,3083.943603515625,0.9377763271331788,1.0,0.0,3.0,1.0,0.0
18024240,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7997921705245972,0.4099428653717041,0.3732741177082062,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9302669167518616,0.6476132869720459,0.6157144904136658,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8774048089981079,0.5493126511573792,0.3864170610904693,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8447561264038086,0.4881111085414886,0.4663024246692657,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6810312271118164,0.2501048445701599,1.150934100151062,284.9499816894531,284.95001220703125,302.7872314453125,296.6007995605469,299.7960510253906,297.2007751464844,284.9499816894531,1.0,0.6947183609008789,0.3776214718818664,0.3776214718818664,1.0,1.0,-3.5941550731658936,1.022149920463562,2.572005033493042,0.2119403630495071,0.93568617105484,0.93568617105484,0.0,243.06411743164065,250.0,74773.984375,0.0,4139.79638671875,1.0,278.1499938964844,282.8592529296875,299.60089111328125,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658568263053894,1.0,0.0,0.0,3.794934034347534,3.794959545135498,9.60952093009837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.7099609375,0.0,1700.46142578125,1895.4371337890625,0.0,3083.943603515625,0.9377763271331788,1.0,0.0,3.0,1.0,0.0
18024300,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7985049486160278,0.4098068177700043,0.3732077181339264,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9286670088768004,0.6476150751113892,0.6157758235931396,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.876715898513794,0.5504856109619141,0.3872690200805664,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8436577320098877,0.4882600009441376,0.4665006101131439,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6799977421760559,0.2501068413257599,1.151215672492981,284.949951171875,284.95001220703125,302.7736511230469,296.6009521484375,299.790283203125,297.200927734375,284.949951171875,1.0,0.6956683993339539,0.3771746456623077,0.3771746456623077,1.0,1.0,-3.595750093460083,1.021286964416504,2.574463129043579,0.2107114195823669,0.9356493353843688,0.9356493353843688,0.0,244.5799255371093,250.0,74774.0546875,0.0,4153.322265625,1.0,278.1499938964844,282.8593139648437,299.6009521484375,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658433556556702,1.0,0.0,0.0,3.794889688491821,3.794915199279785,9.609296967028058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.728515625,0.0,1700.4210205078125,1895.4371337890625,0.0,3083.8173828125,0.9377674460411072,1.0,0.0,3.0,1.0,0.0
18024360,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7972289323806763,0.4096690416336059,0.3731396496295929,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.927080512046814,0.647611677646637,0.6158322095870972,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8760401010513306,0.5516616702079773,0.3881230652332306,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425722122192383,0.4884057939052582,0.4666958153247833,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6789751052856445,0.2501077950000763,1.1514921188354492,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,299.7846984863281,297.2011108398437,284.95001220703125,1.0,0.6966153383255005,0.3767868280410766,0.3767868280410766,1.0,1.0,-3.597331047058105,1.0205895900726318,2.5767414569854736,0.2096503525972366,0.9356813430786132,0.9356813430786132,0.0,246.0953369140625,253.0,74776.8046875,0.0,4166.8173828125,1.0,278.1499938964844,282.85943603515625,299.6011047363281,304.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,35999.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658310174942017,1.0,0.0,0.0,3.794918775558472,3.794944047927856,9.60944362304872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.201171875,0.0,1700.449462890625,1895.4371337890625,0.0,3083.701171875,0.9377740621566772,1.0,0.0,3.0,1.0,0.0
18024420,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7947072386741638,0.4093833863735199,0.3729946613311767,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9239439964294434,0.6475772857666016,0.6159194111824036,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8747292757034302,0.5540279150009155,0.3898409903049469,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.840434730052948,0.4886809289455414,0.4670708477497101,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6769599318504333,0.2501039505004883,1.1520198583602903,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,299.7734069824219,297.201416015625,284.9500732421875,1.0,0.6984954476356506,0.3760111629962921,0.3760111629962921,1.0,1.0,-3.600414991378784,1.0191867351531982,2.581228256225586,0.2075353115797042,0.9357464909553528,0.9357464909553528,0.0,249.1233367919922,256.0,74783.1171875,0.0,4193.61669921875,1.0,278.1499938964844,282.85968017578125,299.6017761230469,304.4552001953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658112287521362,1.0,0.0,0.0,3.7950403690338135,3.7950656414031982,9.610058668840793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4296875,0.0,1700.5799560546875,1895.4371337890625,0.0,3083.515625,0.937800407409668,1.0,0.0,3.0,1.0,0.0
18024480,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7947072386741638,0.4093833863735199,0.3729946613311767,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9239439964294434,0.6475772857666016,0.6159194111824036,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8747292757034302,0.5540279150009155,0.3898409903049469,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.840434730052948,0.4886809289455414,0.4670708477497101,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6769599318504333,0.2501039505004883,1.1520198583602903,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,299.7734069824219,297.201416015625,284.9500732421875,1.0,0.6984954476356506,0.3760111629962921,0.3760111629962921,1.0,1.0,-3.600414991378784,1.0191867351531982,2.581228256225586,0.2075353115797042,0.9357464909553528,0.9357464909553528,0.0,249.1233367919922,256.0,74783.1171875,0.0,4193.61669921875,1.0,278.1499938964844,282.85968017578125,299.6017761230469,304.4552001953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658112287521362,1.0,0.0,0.0,3.7950403690338135,3.7950656414031982,9.610058668840793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4296875,0.0,1700.5799560546875,1895.4371337890625,0.0,3083.515625,0.937800407409668,1.0,0.0,3.0,1.0,0.0
18024540,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7922242283821106,0.4090857803821563,0.3728392124176025,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.920861005783081,0.6475099921226501,0.6159762144088745,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8734670877456665,0.5564092993736267,0.3915696442127228,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8383389711380005,0.4889366328716278,0.467427909374237,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.674983024597168,0.2500935196876526,1.1525187492370603,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,299.7619323730469,297.20166015625,284.9500427246094,1.0,0.7003592848777771,0.3752355277538299,0.3752355277538299,1.0,1.0,-3.603406190872192,1.017748475074768,2.5856575965881348,0.2054036259651184,0.9357648491859436,0.9357648491859436,0.0,252.1507568359375,259.0,74788.609375,0.0,4220.2099609375,1.0,278.1499938964844,282.85992431640625,299.6026916503906,304.4564208984375,293.1499938964844,293.1499938964844,278.1499938964844,35997.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657864928245544,1.0,0.0,0.0,3.795120239257813,3.795145511627197,9.610463393983082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.6005859375,0.0,1700.6751708984375,1895.4371337890625,0.0,3083.283447265625,0.9378181099891664,1.0,0.0,3.0,1.0,0.0
