time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024600,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7922242283821106,0.4090857803821563,0.3728392124176025,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.920861005783081,0.6475099921226501,0.6159762144088745,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8734670877456665,0.5564092993736267,0.3915696442127228,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8383389711380005,0.4889366328716278,0.467427909374237,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.674983024597168,0.2500935196876526,1.1525187492370603,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,299.7619323730469,297.20166015625,284.9500427246094,1.0,0.7003592848777771,0.3752355277538299,0.3752355277538299,1.0,1.0,-3.603406190872192,1.017748475074768,2.5856575965881348,0.2054036259651184,0.9357648491859436,0.9357648491859436,0.0,252.1507568359375,259.0,74788.609375,0.0,4220.2099609375,1.0,278.1499938964844,282.85992431640625,299.6026916503906,304.4564208984375,293.1499938964844,293.1499938964844,278.1499938964844,35997.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657864928245544,1.0,0.0,0.0,3.795120239257813,3.795145511627197,9.610463393983082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.6005859375,0.0,1700.6751708984375,1895.4371337890625,0.0,3083.283447265625,0.9378181099891664,1.0,0.0,3.0,1.0,0.0
18024660,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7897801995277405,0.4087781906127929,0.3726751208305359,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9178406000137328,0.647415816783905,0.6160082221031189,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8722493052482605,0.558802604675293,0.3933066725730896,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8362835645675659,0.4891765415668487,0.4677703976631164,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6730443835258484,0.2500777840614319,1.1529947519302368,284.9499816894531,284.95001220703125,302.6736145019531,296.6038513183594,299.75018310546875,297.201904296875,284.95001220703125,1.0,0.7022097110748291,0.3744372129440307,0.3744372129440307,1.0,1.0,-3.6063215732574463,1.0162115097045898,2.5901100635528564,0.2031882554292678,0.9357171654701232,0.9357171654701232,0.0,255.1791076660156,262.0,74791.8828125,0.0,4246.650390625,1.0,278.1499938964844,282.8601989746094,299.603759765625,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657512068748474,1.0,0.0,0.0,3.795077085494995,3.795102596282959,9.610246252123034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.458984375,0.0,1700.6390380859375,1895.4371337890625,0.0,3082.952880859375,0.9378093481063844,1.0,0.0,3.0,1.0,0.0
18024720,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7897801995277405,0.4087781906127929,0.3726751208305359,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9178406000137328,0.647415816783905,0.6160082221031189,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8722493052482605,0.558802604675293,0.3933066725730896,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8362835645675659,0.4891765415668487,0.4677703976631164,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6730443835258484,0.2500777840614319,1.1529947519302368,284.9499816894531,284.95001220703125,302.6736145019531,296.6038513183594,299.75018310546875,297.201904296875,284.95001220703125,1.0,0.7022097110748291,0.3744372129440307,0.3744372129440307,1.0,1.0,-3.6063215732574463,1.0162115097045898,2.5901100635528564,0.2031882554292678,0.9357171654701232,0.9357171654701232,0.0,255.1791076660156,262.0,74791.8828125,0.0,4246.650390625,1.0,278.1499938964844,282.8601989746094,299.603759765625,304.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657512068748474,1.0,0.0,0.0,3.795077085494995,3.795102596282959,9.610246252123034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.458984375,0.0,1700.6390380859375,1895.4371337890625,0.0,3082.952880859375,0.9378093481063844,1.0,0.0,3.0,1.0,0.0
18024780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7873744964599609,0.4084594547748565,0.3725012242794037,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9148886203765868,0.6472904682159424,0.6160113215446472,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8710757493972778,0.5612090229988098,0.395052820444107,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8342652916908264,0.4893983900547027,0.4680960774421692,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6711432337760925,0.2500562369823456,1.1534453630447388,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,299.73828125,297.2021179199219,284.949951171875,1.0,0.7040451765060425,0.3736389279365539,0.3736389279365539,1.0,1.0,-3.609150886535645,1.0146387815475464,2.594512224197388,0.2009540498256683,0.9356288909912108,0.9356288909912108,0.0,258.2068786621094,265.0,74793.578125,0.0,4272.8974609375,1.0,278.1499938964844,282.8605041503906,299.60498046875,304.4590148925781,293.1499938964844,293.1499938964844,278.1499938964844,36002.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657084107398987,1.0,0.0,0.0,3.794910430908203,3.794935941696167,9.60940269578714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.099609375,0.0,1700.4600830078125,1895.4371337890625,0.0,3082.551025390625,0.9377734661102296,1.0,0.0,3.0,1.0,0.0
18024840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7873744964599609,0.4084594547748565,0.3725012242794037,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9148886203765868,0.6472904682159424,0.6160113215446472,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8710757493972778,0.5612090229988098,0.395052820444107,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8342652916908264,0.4893983900547027,0.4680960774421692,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6711432337760925,0.2500562369823456,1.1534453630447388,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,299.73828125,297.2021179199219,284.949951171875,1.0,0.7040451765060425,0.3736389279365539,0.3736389279365539,1.0,1.0,-3.609150886535645,1.0146387815475464,2.594512224197388,0.2009540498256683,0.9356288909912108,0.9356288909912108,0.0,258.2068786621094,265.0,74793.578125,0.0,4272.8974609375,1.0,278.1499938964844,282.8605041503906,299.60498046875,304.4590148925781,293.1499938964844,293.1499938964844,278.1499938964844,36002.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657084107398987,1.0,0.0,0.0,3.794910430908203,3.794935941696167,9.60940269578714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.099609375,0.0,1700.4600830078125,1895.4371337890625,0.0,3082.551025390625,0.9377734661102296,1.0,0.0,3.0,1.0,0.0
18024900,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7861860990524292,0.408297598361969,0.3724121749401092,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9134420156478882,0.6472211480140686,0.6160067319869995,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8705030679702759,0.5624151229858398,0.3959279358386993,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8332698345184326,0.4895054399967193,0.4682554304599762,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6702065467834473,0.2500442564487457,1.1536657810211182,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,299.7322692871094,297.20220947265625,284.9499206542969,1.0,0.7049593925476074,0.3732397854328155,0.3732397854328155,1.0,1.0,-3.610546588897705,1.013844013214111,2.5967025756835938,0.1998326033353805,0.9355775713920592,0.9355775713920592,0.0,259.7224426269531,265.0,74794.078125,0.0,4285.99658203125,1.0,278.1499938964844,282.8606872558594,299.6056213378906,304.4596862792969,293.1499938964844,293.1499938964844,278.1499938964844,36003.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656837940216064,1.0,0.0,0.0,3.794800996780396,3.79482650756836,9.608847904019058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.3701171875,0.0,1700.3397216796875,1895.4371337890625,0.0,3082.320068359375,0.937749683856964,1.0,0.0,3.0,1.0,0.0
18024960,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7850084900856018,0.4081347286701202,0.3723221719264984,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9120181202888488,0.647148847579956,0.6159994006156921,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8699402809143066,0.5636228322982788,0.3968041241168976,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8322844505310059,0.4896107912063598,0.4684131443500519,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6692800521850586,0.2500317692756653,1.153883695602417,284.9499206542969,284.95001220703125,302.6129455566406,296.60650634765625,299.7263488769531,297.2023010253906,284.9499206542969,1.0,0.7058718800544739,0.3728640079498291,0.3728640079498291,1.0,1.0,-3.6119351387023926,1.013114333152771,2.598820686340332,0.19877690076828,0.9355500340461732,0.9355500340461732,0.0,261.23809814453125,268.0,74795.5390625,0.0,4299.0859375,1.0,278.1499938964844,282.8608703613281,299.6062927246094,304.4604187011719,293.1499938964844,293.1499938964844,278.1499938964844,36003.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656602501869202,1.0,0.0,0.0,3.794713973999024,3.794739246368408,9.60840566222032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.798828125,0.0,1700.2393798828125,1895.4371337890625,0.0,3082.09912109375,0.9377306699752808,1.0,0.0,3.0,1.0,0.0
18025020,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7826820015907288,0.4077997207641601,0.3721340000629425,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9092341661453248,0.6469781994819641,0.6159605383872986,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8688474893569946,0.5660487413406372,0.3985639810562134,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8303375840187073,0.489806592464447,0.4687146842479706,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.667454719543457,0.2500022053718567,1.1542993783950806,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,299.71435546875,297.2024841308594,284.9499206542969,1.0,0.7076844573020935,0.3721124827861786,0.3721124827861786,1.0,1.0,-3.614642381668091,1.0116373300552368,2.6030049324035645,0.1966619342565536,0.935469925403595,0.935469925403595,0.0,264.266845703125,271.0,74797.6328125,0.0,4325.0869140625,1.0,278.1499938964844,282.8612670898437,299.607666015625,304.4619445800781,293.1499938964844,293.1499938964844,278.1499938964844,36005.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656144738197327,1.0,0.0,0.0,3.7944934368133545,3.7945187091827393,9.607289257473894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.560546875,0.0,1699.9853515625,1895.4371337890625,0.0,3081.670166015625,0.9376819133758544,1.0,0.0,3.0,1.0,0.0
18025080,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7826820015907288,0.4077997207641601,0.3721340000629425,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9092341661453248,0.6469781994819641,0.6159605383872986,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8688474893569946,0.5660487413406372,0.3985639810562134,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8303375840187073,0.489806592464447,0.4687146842479706,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.667454719543457,0.2500022053718567,1.1542993783950806,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,299.71435546875,297.2024841308594,284.9499206542969,1.0,0.7076844573020935,0.3721124827861786,0.3721124827861786,1.0,1.0,-3.614642381668091,1.0116373300552368,2.6030049324035645,0.1966619342565536,0.935469925403595,0.935469925403595,0.0,264.266845703125,271.0,74797.6328125,0.0,4325.0869140625,1.0,278.1499938964844,282.8612670898437,299.607666015625,304.4619445800781,293.1499938964844,293.1499938964844,278.1499938964844,36005.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656144738197327,1.0,0.0,0.0,3.7944934368133545,3.7945187091827393,9.607289257473894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.560546875,0.0,1699.9853515625,1895.4371337890625,0.0,3081.670166015625,0.9376819133758544,1.0,0.0,3.0,1.0,0.0
18025140,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7803913354873657,0.4074505269527435,0.3719334006309509,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9065385460853576,0.6467679142951965,0.6158850193023682,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8677949905395508,0.5684863924980164,0.4003322422504425,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8284181356430054,0.4899795055389404,0.4689950346946716,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6656643748283386,0.2499659657478332,1.1546857357025146,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,299.7012634277344,297.20263671875,284.9498291015625,1.0,0.709479033946991,0.3713609278202057,0.3713609278202057,1.0,1.0,-3.617240428924561,1.0101191997528076,2.607121229171753,0.1945505738258361,0.9352393746376038,0.9352393746376038,0.0,267.2938537597656,274.0,74794.375,0.0,4350.81884765625,1.0,278.1499938964844,282.8617553710937,299.6083068847656,304.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36009.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655187487602234,1.0,0.0,0.0,3.793933153152466,3.7939586639404297,9.60445277087274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2177734375,0.0,1699.352294921875,1895.4371337890625,0.0,3080.772216796875,0.9375587701797484,1.0,0.0,3.0,1.0,0.0
18025200,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7803913354873657,0.4074505269527435,0.3719334006309509,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9065385460853576,0.6467679142951965,0.6158850193023682,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8677949905395508,0.5684863924980164,0.4003322422504425,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8284181356430054,0.4899795055389404,0.4689950346946716,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6656643748283386,0.2499659657478332,1.1546857357025146,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,299.7012634277344,297.20263671875,284.9498291015625,1.0,0.709479033946991,0.3713609278202057,0.3713609278202057,1.0,1.0,-3.617240428924561,1.0101191997528076,2.607121229171753,0.1945505738258361,0.9352393746376038,0.9352393746376038,0.0,267.2938537597656,274.0,74794.375,0.0,4350.81884765625,1.0,278.1499938964844,282.8617553710937,299.6083068847656,304.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36009.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655187487602234,1.0,0.0,0.0,3.793933153152466,3.7939586639404297,9.60445277087274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2177734375,0.0,1699.352294921875,1895.4371337890625,0.0,3080.772216796875,0.9375587701797484,1.0,0.0,3.0,1.0,0.0
18025260,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7781394720077515,0.4070960283279419,0.3717281818389892,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9039491415023804,0.6465422511100769,0.615795373916626,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8667760491371155,0.5709298253059387,0.4021045863628387,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8265284895896912,0.4901435673236847,0.469267338514328,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6639101505279541,0.249927207827568,1.1550616025924685,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,299.68768310546875,297.2027587890625,284.94970703125,1.0,0.7112653851509094,0.3706321716308594,0.3706321716308594,1.0,1.0,-3.619796752929688,1.008651614189148,2.611145257949829,0.1925104558467865,0.9349648952484132,0.9349648952484132,0.0,270.3245849609375,277.0,74789.9296875,0.0,4376.498046875,1.0,278.1499938964844,282.8622741699219,299.60858154296875,304.4627685546875,293.1499938964844,293.1499938964844,278.1499938964844,36015.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655872941017151,1.0,0.0,0.0,3.7932868003845215,3.793312311172485,9.601180863683112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.58203125,0.0,1698.6241455078125,1895.4371337890625,0.0,3081.414794921875,0.937416672706604,1.0,0.0,3.0,1.0,0.0
18025320,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7781394720077515,0.4070960283279419,0.3717281818389892,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9039491415023804,0.6465422511100769,0.615795373916626,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8667760491371155,0.5709298253059387,0.4021045863628387,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8265284895896912,0.4901435673236847,0.469267338514328,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6639101505279541,0.249927207827568,1.1550616025924685,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,299.68768310546875,297.2027587890625,284.94970703125,1.0,0.7112653851509094,0.3706321716308594,0.3706321716308594,1.0,1.0,-3.619796752929688,1.008651614189148,2.611145257949829,0.1925104558467865,0.9349648952484132,0.9349648952484132,0.0,270.3245849609375,277.0,74789.9296875,0.0,4376.498046875,1.0,278.1499938964844,282.8622741699219,299.60858154296875,304.4627685546875,293.1499938964844,293.1499938964844,278.1499938964844,36015.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655872941017151,1.0,0.0,0.0,3.7932868003845215,3.793312311172485,9.601180863683112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.58203125,0.0,1698.6241455078125,1895.4371337890625,0.0,3081.414794921875,0.937416672706604,1.0,0.0,3.0,1.0,0.0
18025380,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.775924026966095,0.4067279398441314,0.3715119361877441,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9014582633972168,0.6462860703468323,0.6156782507896423,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8657922148704529,0.5733777284622192,0.4038807451725006,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8246638178825378,0.4902890920639038,0.4695231318473816,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6621911525726318,0.249883085489273,1.1554148197174072,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,299.6697082519531,297.2029113769531,284.9491882324219,1.0,0.71303790807724,0.369903415441513,0.369903415441513,1.0,1.0,-3.622265338897705,1.0071499347686768,2.6151154041290283,0.1905270367860794,0.9341686367988586,0.9341686367988586,0.0,273.35662841796875,280.0,74770.25,0.0,4401.97998046875,1.0,278.1499938964844,282.8629150390625,299.6055603027344,304.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,36037.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658138513565063,1.0,0.0,0.0,3.7917592525482178,3.7917847633361816,9.593450158718042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.4169921875,0.0,1696.9697265625,1895.4371337890625,0.0,3083.540283203125,0.9370847940444946,1.0,0.0,3.0,1.0,0.0
18025440,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.775924026966095,0.4067279398441314,0.3715119361877441,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9014582633972168,0.6462860703468323,0.6156782507896423,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8657922148704529,0.5733777284622192,0.4038807451725006,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8246638178825378,0.4902890920639038,0.4695231318473816,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6621911525726318,0.249883085489273,1.1554148197174072,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,299.6697082519531,297.2029113769531,284.9491882324219,1.0,0.71303790807724,0.369903415441513,0.369903415441513,1.0,1.0,-3.622265338897705,1.0071499347686768,2.6151154041290283,0.1905270367860794,0.9341686367988586,0.9341686367988586,0.0,273.35662841796875,280.0,74770.25,0.0,4401.97998046875,1.0,278.1499938964844,282.8629150390625,299.6055603027344,304.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,36037.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658138513565063,1.0,0.0,0.0,3.7917592525482178,3.7917847633361816,9.593450158718042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.4169921875,0.0,1696.9697265625,1895.4371337890625,0.0,3083.540283203125,0.9370847940444946,1.0,0.0,3.0,1.0,0.0
18025500,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.774825930595398,0.4065364003181457,0.3713975548744201,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.900223433971405,0.6461422443389893,0.6156054139137268,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8653101921081543,0.5746025443077087,0.4047697484493255,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8237362504005432,0.4903519451618194,0.4696421921253204,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6613420248031616,0.2498582303524017,1.1555800437927246,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,299.6590576171875,297.20294189453125,284.9488830566406,1.0,0.7139171361923218,0.3695390522480011,0.3695390522480011,1.0,1.0,-3.6234517097473145,1.0063828229904177,2.6170690059661865,0.1895140707492828,0.933590531349182,0.933590531349182,0.0,274.87310791015625,280.0,74753.1484375,0.0,4414.60595703125,1.0,278.1499938964844,282.8634033203125,299.6024169921875,304.4558410644531,293.1499938964844,293.1499938964844,278.1499938964844,36052.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659475445747375,1.0,0.0,0.0,3.790479898452759,3.790505409240722,9.586976830178171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.6533203125,0.0,1695.5557861328125,1895.4371337890625,0.0,3084.79443359375,0.9368062615394592,1.0,0.0,3.0,1.0,0.0
18025560,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7737336754798889,0.406340628862381,0.3712795972824096,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8989923596382141,0.6459895968437195,0.6155246496200562,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8648332953453064,0.5758273005485535,0.4056589603424072,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.82281094789505,0.4904091954231262,0.4697562158107757,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6604991555213928,0.2498318552970886,1.1557390689849854,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,299.6476135253906,297.2030029296875,284.9486083984375,1.0,0.7147923111915588,0.3691614270210266,0.3691614270210266,1.0,1.0,-3.624610900878906,1.005568027496338,2.6190428733825684,0.1884279251098632,0.9329198002815248,0.9329198002815248,0.0,276.3902282714844,283.0,74731.703125,0.0,4427.17041015625,1.0,278.1499938964844,282.864013671875,299.5985107421875,304.4510498046875,293.1499938964844,293.1499938964844,278.1499938964844,36068.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661062121391296,1.0,0.0,0.0,3.78890323638916,3.788928747177124,9.57900283538038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.9443359375,0.0,1693.7972412109375,1895.4371337890625,0.0,3086.282958984375,0.9364618062973022,1.0,0.0,3.0,1.0,0.0
18025620,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7715622782707214,0.4059352874755859,0.3710323572158813,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8965356945991516,0.645656406879425,0.6153380870819092,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8638899326324463,0.5782763361930847,0.407437801361084,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8209611773490906,0.4905053377151489,0.4699681997299194,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6588284969329834,0.2497742474079132,1.1560393571853638,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,299.62225341796875,297.2030639648437,284.9480895996094,1.0,0.7165300846099854,0.3684062361717224,0.3684062361717224,1.0,1.0,-3.626844882965088,1.0039126873016355,2.622932195663452,0.1860486268997192,0.9313458800315856,0.9313458800315856,0.0,279.4259033203125,286.0,74676.75,0.0,4452.09912109375,1.0,278.1499938964844,282.86553955078125,299.58819580078125,304.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36101.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664842844009399,1.0,0.0,0.0,3.7848691940307617,3.7848944664001465,9.55861651164014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8251953125,0.0,1689.2418212890625,1895.4371337890625,0.0,3089.82958984375,0.935576319694519,1.0,0.0,3.0,1.0,0.0
18025680,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7715622782707214,0.4059352874755859,0.3710323572158813,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8965356945991516,0.645656406879425,0.6153380870819092,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8638899326324463,0.5782763361930847,0.407437801361084,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8209611773490906,0.4905053377151489,0.4699681997299194,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6588284969329834,0.2497742474079132,1.1560393571853638,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,299.62225341796875,297.2030639648437,284.9480895996094,1.0,0.7165300846099854,0.3684062361717224,0.3684062361717224,1.0,1.0,-3.626844882965088,1.0039126873016355,2.622932195663452,0.1860486268997192,0.9313458800315856,0.9313458800315856,0.0,279.4259033203125,286.0,74676.75,0.0,4452.09912109375,1.0,278.1499938964844,282.86553955078125,299.58819580078125,304.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36101.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664842844009399,1.0,0.0,0.0,3.7848691940307617,3.7848944664001465,9.55861651164014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8251953125,0.0,1689.2418212890625,1895.4371337890625,0.0,3089.82958984375,0.935576319694519,1.0,0.0,3.0,1.0,0.0
18025740,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7693981528282166,0.4055075645446777,0.3707667887210846,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8940735459327698,0.645277202129364,0.6151105761528015,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8629502058029175,0.5807219743728638,0.4092158377170563,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8190995454788208,0.4905707836151123,0.4701534211635589,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6571704745292664,0.2497090846300125,1.1563128232955933,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,299.5933532714844,297.2030639648437,284.9476013183594,1.0,0.718247652053833,0.3676510155200958,0.3676510155200958,1.0,1.0,-3.628941535949707,1.0022306442260742,2.626710891723633,0.1831998974084854,0.929459035396576,0.929459035396576,0.0,282.4617919921875,289.0,74603.5859375,0.0,4476.68212890625,1.0,278.1499938964844,282.8675537109375,299.57403564453125,304.420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36132.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668864965438843,1.0,0.0,0.0,3.779506206512451,3.779531478881836,9.531547107144434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.619140625,0.0,1683.10791015625,1895.4371337890625,0.0,3093.603271484375,0.9343925714492798,1.0,0.0,3.0,1.0,0.0
18025800,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7693981528282166,0.4055075645446777,0.3707667887210846,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8940735459327698,0.645277202129364,0.6151105761528015,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8629502058029175,0.5807219743728638,0.4092158377170563,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8190995454788208,0.4905707836151123,0.4701534211635589,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6571704745292664,0.2497090846300125,1.1563128232955933,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,299.5933532714844,297.2030639648437,284.9476013183594,1.0,0.718247652053833,0.3676510155200958,0.3676510155200958,1.0,1.0,-3.628941535949707,1.0022306442260742,2.626710891723633,0.1831998974084854,0.929459035396576,0.929459035396576,0.0,282.4617919921875,289.0,74603.5859375,0.0,4476.68212890625,1.0,278.1499938964844,282.8675537109375,299.57403564453125,304.420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36132.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668864965438843,1.0,0.0,0.0,3.779506206512451,3.779531478881836,9.531547107144434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.619140625,0.0,1683.10791015625,1895.4371337890625,0.0,3093.603271484375,0.9343925714492798,1.0,0.0,3.0,1.0,0.0
18025860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7672502994537354,0.4050616919994354,0.3704860508441925,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8916170597076416,0.6448593139648438,0.614848256111145,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8620204925537109,0.5831639766693115,0.410992294549942,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8172314167022705,0.4906102418899536,0.470315545797348,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6555318832397461,0.2496385872364044,1.156566858291626,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,299.5621643066406,297.2030334472656,284.947265625,1.0,0.7199479341506958,0.3669466972351074,0.3669466972351074,1.0,1.0,-3.630923986434937,1.000678777694702,2.630244970321656,0.1801812946796417,0.927426815032959,0.927426815032959,0.0,285.4989624023437,292.0,74519.078125,0.0,4500.9853515625,1.0,278.1499938964844,282.8699951171875,299.5569763183594,304.3983459472656,293.1499938964844,293.1499938964844,278.1499938964844,36160.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673756718635559,1.0,0.0,0.0,3.773247241973877,3.7732725143432617,9.500004694018572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.7392578125,0.0,1675.896728515625,1895.4371337890625,0.0,3098.192138671875,0.933005392551422,1.0,0.0,3.0,1.0,0.0
18025920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7672502994537354,0.4050616919994354,0.3704860508441925,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8916170597076416,0.6448593139648438,0.614848256111145,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8620204925537109,0.5831639766693115,0.410992294549942,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8172314167022705,0.4906102418899536,0.470315545797348,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6555318832397461,0.2496385872364044,1.156566858291626,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,299.5621643066406,297.2030334472656,284.947265625,1.0,0.7199479341506958,0.3669466972351074,0.3669466972351074,1.0,1.0,-3.630923986434937,1.000678777694702,2.630244970321656,0.1801812946796417,0.927426815032959,0.927426815032959,0.0,285.4989624023437,292.0,74519.078125,0.0,4500.9853515625,1.0,278.1499938964844,282.8699951171875,299.5569763183594,304.3983459472656,293.1499938964844,293.1499938964844,278.1499938964844,36160.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673756718635559,1.0,0.0,0.0,3.773247241973877,3.7732725143432617,9.500004694018572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.7392578125,0.0,1675.896728515625,1895.4371337890625,0.0,3098.192138671875,0.933005392551422,1.0,0.0,3.0,1.0,0.0
18025980,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7651252746582031,0.4045973122119903,0.3701893091201782,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8891735672950745,0.6443999409675598,0.6145480871200562,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8611072897911072,0.5856009125709534,0.4127658903598785,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8153594732284546,0.4906215965747833,0.4704522490501404,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6539185047149658,0.2495632022619247,1.1568011045455933,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,299.5284118652344,297.202880859375,284.9468994140625,1.0,0.7216299176216125,0.366242378950119,0.366242378950119,1.0,1.0,-3.6327831745147705,0.9990956783294678,2.6336874961853027,0.1770086586475372,0.9251598119735718,0.9251598119735718,0.0,288.5368957519531,295.0,74419.8828125,0.0,4524.97900390625,1.0,278.1499938964844,282.87274169921875,299.5367431640625,304.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,36187.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679273128509521,1.0,0.0,0.0,3.766009569168091,3.766034603118897,9.463594210501468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.595703125,0.0,1667.5496826171875,1895.4371337890625,0.0,3103.366943359375,0.9313979744911194,1.0,0.0,3.0,1.0,0.0
18026040,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7651252746582031,0.4045973122119903,0.3701893091201782,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8891735672950745,0.6443999409675598,0.6145480871200562,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8611072897911072,0.5856009125709534,0.4127658903598785,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8153594732284546,0.4906215965747833,0.4704522490501404,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6539185047149658,0.2495632022619247,1.1568011045455933,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,299.5284118652344,297.202880859375,284.9468994140625,1.0,0.7216299176216125,0.366242378950119,0.366242378950119,1.0,1.0,-3.6327831745147705,0.9990956783294678,2.6336874961853027,0.1770086586475372,0.9251598119735718,0.9251598119735718,0.0,288.5368957519531,295.0,74419.8828125,0.0,4524.97900390625,1.0,278.1499938964844,282.87274169921875,299.5367431640625,304.3724060058594,293.1499938964844,293.1499938964844,278.1499938964844,36187.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679273128509521,1.0,0.0,0.0,3.766009569168091,3.766034603118897,9.463594210501468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.595703125,0.0,1667.5496826171875,1895.4371337890625,0.0,3103.366943359375,0.9313979744911194,1.0,0.0,3.0,1.0,0.0
18026100,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7640761137008667,0.4043601751327514,0.3700364232063293,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.887963056564331,0.6441586017608643,0.6143871545791626,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8606612086296082,0.5868179798126221,0.413651704788208,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8144261837005615,0.4906193912029266,0.4705132246017456,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6531248092651367,0.2495244443416595,1.156912922859192,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,299.5107727050781,297.2027587890625,284.9467163085937,1.0,0.7224656343460083,0.3658902049064636,0.3658902049064636,1.0,1.0,-3.633677959442138,0.9982893466949464,2.6353883743286133,0.1754596978425979,0.9239475131034852,0.9239475131034852,0.0,290.056640625,295.0,74365.59375,0.0,4536.89306640625,1.0,278.1499938964844,282.87420654296875,299.5256652832031,304.3581848144531,293.1499938964844,293.1499938964844,278.1499938964844,36201.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682435750961304,1.0,0.0,0.0,3.762095212936402,3.762120485305786,9.443932640351704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.501953125,0.0,1663.0450439453125,1895.4371337890625,0.0,3106.334228515625,0.9305282831192015,1.0,0.0,3.0,1.0,0.0
18026160,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.763037919998169,0.4041180312633514,0.3698786497116089,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8867613077163696,0.6439040899276733,0.6142136454582214,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8602250218391418,0.5880330204963684,0.4145360291004181,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8134955167770386,0.490608274936676,0.4705656170845032,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6523421406745911,0.2494846433401107,1.157018780708313,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,299.49249267578125,297.2026062011719,284.946533203125,1.0,0.7232955098152161,0.3655554354190826,0.3655554354190826,1.0,1.0,-3.6345326900482178,0.997515857219696,2.637017011642456,0.174068346619606,0.922679841518402,0.922679841518402,0.0,291.5759582519531,298.0,74306.984375,0.0,4548.69921875,1.0,278.1499938964844,282.8757629394531,299.5135192871094,304.3426208496094,293.1499938964844,293.1499938964844,278.1499938964844,36214.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685519695281982,1.0,0.0,0.0,3.7578725814819336,3.7578976154327393,9.42274368753715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.4111328125,0.0,1658.181396484375,1895.4371337890625,0.0,3109.227294921875,0.9295896887779236,1.0,0.0,3.0,1.0,0.0
18026220,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7610250115394592,0.4036201238632202,0.3695479929447174,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8844232559204102,0.6433607935905457,0.6138309240341187,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8594176173210144,0.5904597043991089,0.4162995815277099,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8116744160652161,0.4905639588832855,0.4706459939479828,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6508366465568542,0.2494055479764938,1.157214641571045,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,299.4544677734375,297.2022399902344,284.9462585449219,1.0,0.7249389290809631,0.3648858666419983,0.3648858666419983,1.0,1.0,-3.63612961769104,0.9958800077438354,2.640249490737915,0.1724575608968734,0.9200025200843812,0.9200025200843812,0.0,294.61492919921875,301.0,74177.8046875,0.0,4572.015625,1.0,278.1499938964844,282.8791198730469,299.48699951171875,304.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691903352737427,1.0,0.0,0.0,3.748659372329712,3.7486844062805176,9.37659649480338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.708984375,0.0,1647.5709228515625,1895.4371337890625,0.0,3115.21533203125,0.9275395274162292,1.0,0.0,3.0,1.0,0.0
18026280,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7610250115394592,0.4036201238632202,0.3695479929447174,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8844232559204102,0.6433607935905457,0.6138309240341187,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8594176173210144,0.5904597043991089,0.4162995815277099,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8116744160652161,0.4905639588832855,0.4706459939479828,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6508366465568542,0.2494055479764938,1.157214641571045,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,299.4544677734375,297.2022399902344,284.9462585449219,1.0,0.7249389290809631,0.3648858666419983,0.3648858666419983,1.0,1.0,-3.63612961769104,0.9958800077438354,2.640249490737915,0.1724575608968734,0.9200025200843812,0.9200025200843812,0.0,294.61492919921875,301.0,74177.8046875,0.0,4572.015625,1.0,278.1499938964844,282.8791198730469,299.48699951171875,304.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691903352737427,1.0,0.0,0.0,3.748659372329712,3.7486844062805176,9.37659649480338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.708984375,0.0,1647.5709228515625,1895.4371337890625,0.0,3115.21533203125,0.9275395274162292,1.0,0.0,3.0,1.0,0.0
18026340,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7590653896331787,0.4031052589416504,0.3692007958889007,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8821353912353516,0.6427744626998901,0.6134069561958313,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8586591482162476,0.5928781628608704,0.4180566072463989,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8098729848861694,0.4904904961585998,0.4706980288028717,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6493821144104004,0.2493235468864441,1.157392144203186,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,299.4147033691406,297.20172119140625,284.9459533691406,1.0,0.7265633344650269,0.3642162978649139,0.3642162978649139,1.0,1.0,-3.63759446144104,0.994162619113922,2.6434319019317627,0.1715993583202362,0.9171391129493712,0.9171391129493712,0.0,297.6548156738281,304.0,74034.171875,0.0,4594.98974609375,1.0,278.1499938964844,282.8826904296875,299.4577331542969,304.2701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36264.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698819279670715,1.0,0.0,0.0,3.738559484481812,3.738584518432617,9.326138865617396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.9853515625,0.0,1635.974853515625,1895.4371337890625,0.0,3121.702880859375,0.9252906441688538,1.0,0.0,3.0,1.0,0.0
18026400,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7590653896331787,0.4031052589416504,0.3692007958889007,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8821353912353516,0.6427744626998901,0.6134069561958313,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8586591482162476,0.5928781628608704,0.4180566072463989,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8098729848861694,0.4904904961585998,0.4706980288028717,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6493821144104004,0.2493235468864441,1.157392144203186,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,299.4147033691406,297.20172119140625,284.9459533691406,1.0,0.7265633344650269,0.3642162978649139,0.3642162978649139,1.0,1.0,-3.63759446144104,0.994162619113922,2.6434319019317627,0.1715993583202362,0.9171391129493712,0.9171391129493712,0.0,297.6548156738281,304.0,74034.171875,0.0,4594.98974609375,1.0,278.1499938964844,282.8826904296875,299.4577331542969,304.2701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36264.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698819279670715,1.0,0.0,0.0,3.738559484481812,3.738584518432617,9.326138865617396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.9853515625,0.0,1635.974853515625,1895.4371337890625,0.0,3121.702880859375,0.9252906441688538,1.0,0.0,3.0,1.0,0.0
