time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026460,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7571352124214172,0.4025737345218658,0.3688385188579559,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.87986820936203,0.642142653465271,0.6129409074783325,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8579215407371521,0.5952858924865723,0.4198064804077148,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8080623149871826,0.4903855323791504,0.4707209765911102,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6479561924934387,0.2492363154888153,1.1575485467910769,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,299.37384033203125,297.20098876953125,284.9457702636719,1.0,0.7281681895256042,0.3636007308959961,0.3636007308959961,1.0,1.0,-3.6389219760894775,0.9925570487976074,2.64636492729187,0.1710681766271591,0.914206564426422,0.914206564426422,0.0,300.6961975097656,307.0,73880.453125,0.0,4617.60595703125,1.0,278.1499938964844,282.88653564453125,299.4259948730469,304.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36285.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706291913986206,1.0,0.0,0.0,3.727747201919556,3.7277719974517822,9.272272336602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.0234375,0.0,1623.5816650390625,1895.4371337890625,0.0,3128.712890625,0.922880470752716,1.0,0.0,3.0,1.0,0.0
18026520,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7571352124214172,0.4025737345218658,0.3688385188579559,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.87986820936203,0.642142653465271,0.6129409074783325,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8579215407371521,0.5952858924865723,0.4198064804077148,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8080623149871826,0.4903855323791504,0.4707209765911102,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6479561924934387,0.2492363154888153,1.1575485467910769,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,299.37384033203125,297.20098876953125,284.9457702636719,1.0,0.7281681895256042,0.3636007308959961,0.3636007308959961,1.0,1.0,-3.6389219760894775,0.9925570487976074,2.64636492729187,0.1710681766271591,0.914206564426422,0.914206564426422,0.0,300.6961975097656,307.0,73880.453125,0.0,4617.60595703125,1.0,278.1499938964844,282.88653564453125,299.4259948730469,304.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36285.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706291913986206,1.0,0.0,0.0,3.727747201919556,3.7277719974517822,9.272272336602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.0234375,0.0,1623.5816650390625,1895.4371337890625,0.0,3128.712890625,0.922880470752716,1.0,0.0,3.0,1.0,0.0
18026580,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7551732659339905,0.4020181894302368,0.3684595227241516,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8775442838668823,0.6414490938186646,0.6124227046966553,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8571346402168274,0.5976738929748535,0.4215469658374786,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8061681389808655,0.4902363121509552,0.4707078337669372,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6465052366256714,0.2491369098424911,1.1576756238937378,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,299.3316650390625,297.20001220703125,284.94561767578125,1.0,0.7297486662864685,0.3629851639270782,0.3629851639270782,1.0,1.0,-3.640073776245117,0.9909685850143432,2.6491053104400635,0.1690732538700103,0.9111680388450624,0.9111680388450624,0.0,303.7370910644531,310.0,73714.328125,0.0,4639.7451171875,1.0,278.1499938964844,282.8905944824219,299.39129638671875,304.1834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36303.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713787198066711,1.0,0.0,0.0,3.716165542602539,3.7161903381347656,9.21474679671519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.3779296875,0.0,1610.3438720703125,1895.4371337890625,0.0,3135.74365234375,0.920297622680664,1.0,0.0,3.0,1.0,0.0
18026640,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7551732659339905,0.4020181894302368,0.3684595227241516,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8775442838668823,0.6414490938186646,0.6124227046966553,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8571346402168274,0.5976738929748535,0.4215469658374786,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8061681389808655,0.4902363121509552,0.4707078337669372,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6465052366256714,0.2491369098424911,1.1576756238937378,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,299.3316650390625,297.20001220703125,284.94561767578125,1.0,0.7297486662864685,0.3629851639270782,0.3629851639270782,1.0,1.0,-3.640073776245117,0.9909685850143432,2.6491053104400635,0.1690732538700103,0.9111680388450624,0.9111680388450624,0.0,303.7370910644531,310.0,73714.328125,0.0,4639.7451171875,1.0,278.1499938964844,282.8905944824219,299.39129638671875,304.1834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36303.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713787198066711,1.0,0.0,0.0,3.716165542602539,3.7161903381347656,9.21474679671519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.3779296875,0.0,1610.3438720703125,1895.4371337890625,0.0,3135.74365234375,0.920297622680664,1.0,0.0,3.0,1.0,0.0
18026700,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7541841864585876,0.4017335772514343,0.3682655394077301,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8763675689697266,0.6410864591598511,0.6121503710746765,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8567262887954712,0.598862886428833,0.4224148392677307,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8051934838294983,0.4901502728462219,0.4706921279430389,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6457732915878296,0.2490839958190918,1.1577318906784058,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,299.3103942871094,297.199462890625,284.945556640625,1.0,0.7305325269699097,0.3626773953437805,0.3626773953437805,1.0,1.0,-3.640604496002197,0.990182638168335,2.6504218578338623,0.1675782650709152,0.9096345901489258,0.9096345901489258,0.0,305.2583312988281,310.0,73628.6328125,0.0,4650.69873046875,1.0,278.1499938964844,282.8927001953125,299.3733215332031,304.15997314453125,293.1499938964844,293.1499938964844,278.1499938964844,36311.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871784508228302,1.0,0.0,0.0,3.710206270217896,3.710231065750122,9.185217209051187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.5,0.0,1603.5555419921875,1895.4371337890625,0.0,3139.549560546875,0.9189678430557252,1.0,0.0,3.0,1.0,0.0
18026760,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7531917095184326,0.4014411866664886,0.3680656850337982,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8751838207244873,0.6407096982002258,0.6118655204772949,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8563117980957031,0.6000475287437439,0.4232802987098694,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8042088150978088,0.4900544881820678,0.4706678986549377,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6450400948524475,0.2490291148424148,1.1577824354171753,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,299.2890014648437,297.1989440917969,284.94549560546875,1.0,0.7313103079795837,0.362385094165802,0.362385094165802,1.0,1.0,-3.641092538833618,0.9894404411315918,2.6516520977020264,0.1658850610256195,0.9081017971038818,0.9081017971038818,0.0,306.7791442871094,313.0,73541.09375,0.0,4661.53271484375,1.0,278.1499938964844,282.89483642578125,299.35467529296875,304.1357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36317.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721916079521179,1.0,0.0,0.0,3.704124212265015,3.704149007797241,9.155127713711408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.185546875,0.0,1596.63671875,1895.4371337890625,0.0,3143.368408203125,0.9176104068756104,1.0,0.0,3.0,1.0,0.0
18026820,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7512300610542297,0.4008342325687408,0.3676463961601257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8728407025337219,0.6399231553077698,0.61126309633255,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.855505108833313,0.6024096608161926,0.4250048995018005,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8022559881210327,0.4898411333560943,0.4705971777439117,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.643600583076477,0.2489181905984878,1.1578688621520996,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,299.2459716796875,297.197998046875,284.9454345703125,1.0,0.7328500747680664,0.3618004620075226,0.3618004620075226,1.0,1.0,-3.641953945159912,0.9879100322723388,2.654043912887573,0.1627794057130813,0.9050063490867616,0.9050063490867616,0.0,309.8215637207031,316.0,73360.171875,0.0,4682.89208984375,1.0,278.1499938964844,282.8991394042969,299.31591796875,304.08526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36330.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730310797691345,1.0,0.0,0.0,3.691642045974731,3.691666603088379,9.093529342862894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.33984375,0.0,1582.4903564453125,1895.4371337890625,0.0,3151.241943359375,0.9148237705230712,1.0,0.0,3.0,1.0,0.0
18026880,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7512300610542297,0.4008342325687408,0.3676463961601257,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8728407025337219,0.6399231553077698,0.61126309633255,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.855505108833313,0.6024096608161926,0.4250048995018005,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8022559881210327,0.4898411333560943,0.4705971777439117,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.643600583076477,0.2489181905984878,1.1578688621520996,284.9454345703125,284.95001220703125,301.04266357421875,296.3119812011719,299.2459716796875,297.197998046875,284.9454345703125,1.0,0.7328500747680664,0.3618004620075226,0.3618004620075226,1.0,1.0,-3.641953945159912,0.9879100322723388,2.654043912887573,0.1627794057130813,0.9050063490867616,0.9050063490867616,0.0,309.8215637207031,316.0,73360.171875,0.0,4682.89208984375,1.0,278.1499938964844,282.8991394042969,299.31591796875,304.08526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36330.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730310797691345,1.0,0.0,0.0,3.691642045974731,3.691666603088379,9.093529342862894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.33984375,0.0,1582.4903564453125,1895.4371337890625,0.0,3151.241943359375,0.9148237705230712,1.0,0.0,3.0,1.0,0.0
18026940,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7492992877960205,0.4001930356025696,0.3671974241733551,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.870534360408783,0.6390935778617859,0.6106194257736206,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8547310829162598,0.6047605872154236,0.4267210364341736,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8003294467926025,0.489599198102951,0.470498651266098,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6421990394592285,0.248804897069931,1.1579400300979614,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,299.2029724121094,297.1972045898437,284.94537353515625,1.0,0.7343695163726807,0.3612158596515655,0.3612158596515655,1.0,1.0,-3.642669677734375,0.9863095879554749,2.656360149383545,0.160122737288475,0.901881217956543,0.901881217956543,0.0,312.8643493652344,319.0,73171.96875,0.0,4703.85302734375,1.0,278.1499938964844,282.9035339355469,299.2753601074219,304.0325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36340.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873898983001709,1.0,0.0,0.0,3.6787827014923096,3.678807020187378,9.030287628775112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.0205078125,0.0,1567.9976806640625,1895.4371337890625,0.0,3159.381591796875,0.9119533896446228,1.0,0.0,3.0,1.0,0.0
18027000,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7492992877960205,0.4001930356025696,0.3671974241733551,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.870534360408783,0.6390935778617859,0.6106194257736206,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8547310829162598,0.6047605872154236,0.4267210364341736,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8003294467926025,0.489599198102951,0.470498651266098,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6421990394592285,0.248804897069931,1.1579400300979614,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,299.2029724121094,297.1972045898437,284.94537353515625,1.0,0.7343695163726807,0.3612158596515655,0.3612158596515655,1.0,1.0,-3.642669677734375,0.9863095879554749,2.656360149383545,0.160122737288475,0.901881217956543,0.901881217956543,0.0,312.8643493652344,319.0,73171.96875,0.0,4703.85302734375,1.0,278.1499938964844,282.9035339355469,299.2753601074219,304.0325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36340.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873898983001709,1.0,0.0,0.0,3.6787827014923096,3.678807020187378,9.030287628775112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.0205078125,0.0,1567.9976806640625,1895.4371337890625,0.0,3159.381591796875,0.9119533896446228,1.0,0.0,3.0,1.0,0.0
18027060,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7474284768104553,0.3995262086391449,0.3667210340499878,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8683014512062073,0.6382291316986084,0.6099386811256409,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8540228009223938,0.6071047186851501,0.4284291863441467,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.798463761806488,0.4893351793289184,0.4703750014305115,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6408593654632568,0.2486930936574936,1.1579971313476562,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,299.1600036621094,297.196533203125,284.9453125,1.0,0.7358706593513489,0.3606173396110534,0.3606173396110534,1.0,1.0,-3.643253326416016,0.9845588207244872,2.6586945056915283,0.158762902021408,0.8987065553665161,0.8987065553665161,0.0,315.9087219238281,322.0,72976.2890625,0.0,4724.45947265625,1.0,278.1499938964844,282.90789794921875,299.23345947265625,303.9778137207031,293.1499938964844,293.1499938964844,278.45001220703125,36352.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747934103012085,1.0,0.0,0.0,3.66556453704834,3.665588617324829,8.965510005509714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.6044921875,0.0,1553.2008056640625,1895.4371337890625,0.0,3167.769775390625,0.9090029001235962,1.0,0.0,3.0,1.0,0.0
18027120,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7474284768104553,0.3995262086391449,0.3667210340499878,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8683014512062073,0.6382291316986084,0.6099386811256409,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8540228009223938,0.6071047186851501,0.4284291863441467,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.798463761806488,0.4893351793289184,0.4703750014305115,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6408593654632568,0.2486930936574936,1.1579971313476562,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,299.1600036621094,297.196533203125,284.9453125,1.0,0.7358706593513489,0.3606173396110534,0.3606173396110534,1.0,1.0,-3.643253326416016,0.9845588207244872,2.6586945056915283,0.158762902021408,0.8987065553665161,0.8987065553665161,0.0,315.9087219238281,322.0,72976.2890625,0.0,4724.45947265625,1.0,278.1499938964844,282.90789794921875,299.23345947265625,303.9778137207031,293.1499938964844,293.1499938964844,278.45001220703125,36352.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747934103012085,1.0,0.0,0.0,3.66556453704834,3.665588617324829,8.965510005509714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.6044921875,0.0,1553.2008056640625,1895.4371337890625,0.0,3167.769775390625,0.9090029001235962,1.0,0.0,3.0,1.0,0.0
18027180,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7465587258338928,0.3994730710983276,0.3665584027767181,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8672391176223755,0.638085663318634,0.6096714735031128,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8538104891777039,0.608788251876831,0.4294832646846771,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7975931167602539,0.4894563555717468,0.470394879579544,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6402446031570435,0.2487833499908447,1.1582612991333008,285.0434875488281,284.95001220703125,300.66094970703125,296.2049560546875,299.1383361816406,297.1991271972656,285.0424194335937,1.0,0.7367492914199829,0.3602821826934814,0.3602821826934814,1.0,1.0,-3.644341945648194,0.9838088750839232,2.6605329513549805,0.1582421958446502,0.9831337928771972,0.9831337928771972,0.0,317.47412109375,322.0,72185.03125,0.0,4737.29248046875,1.0,278.4114990234375,283.0266418457031,299.1822509765625,303.7841796875,293.1499938964844,293.1499938964844,278.45001220703125,32897.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707176446914673,1.0,0.0,0.0,3.737106084823608,3.7371304035186768,9.318889055975889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.9599609375,0.0,1608.4891357421875,1895.4371337890625,0.0,3129.542724609375,0.9235919713974,1.0,0.0,3.0,1.0,0.0
18027240,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7461209297180176,0.3994235396385193,0.3666022717952728,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8666638731956482,0.6379806995391846,0.6096610426902771,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8538957834243774,0.6100940704345703,0.4304623603820801,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7971568703651428,0.4895691573619842,0.4705715775489807,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6399598717689514,0.2488875091075897,1.158933162689209,285.0170288085937,284.95001220703125,300.5959777832031,296.185791015625,299.1216125488281,297.2013854980469,285.014892578125,1.0,0.7375272512435913,0.3600188195705414,0.3600188195705414,1.0,1.0,-3.64658260345459,0.9836359024047852,2.662946939468384,0.1583791077136993,0.9892436265945436,0.9892436265945436,0.0,318.5433654785156,325.0,72369.28125,0.0,4750.2958984375,1.0,278.4432678222656,283.0053100585937,299.1794128417969,303.8370666503906,293.1499938964844,293.1499938964844,278.1499938964844,32935.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710086941719055,1.0,0.0,0.0,3.794097900390625,3.794122695922852,9.605287232261617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.865234375,0.0,1675.6375732421875,1895.4371337890625,0.0,3132.2724609375,0.9353269338607788,1.0,0.0,3.0,1.0,0.0
18027300,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7452523708343506,0.3988096714019775,0.3664020895957947,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8656256198883057,0.6372673511505127,0.6093804240226746,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8535978198051453,0.610945999622345,0.4313500523567199,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7963008880615234,0.48923459649086,0.4705733060836792,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.639383852481842,0.2487602829933166,1.1592999696731567,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,299.09912109375,297.19903564453125,284.8736572265625,1.0,0.7383577823638916,0.3597195446491241,0.3597195446491241,1.0,1.0,-3.647526741027832,0.9829282164573668,2.6645987033843994,0.1585049331188202,0.8940495848655701,0.8940495848655701,0.0,320.11181640625,325.0,73361.765625,0.0,4762.73779296875,1.0,278.1944580078125,282.8490600585937,299.2015075683594,304.04620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36881.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772644400596619,1.0,0.0,0.0,3.772366762161255,3.77239203453064,9.495571475781616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.7880859375,0.0,1680.4351806640625,1895.4371337890625,0.0,3190.938720703125,0.931378960609436,1.0,0.0,3.0,1.0,0.0
18027360,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7438288927078247,0.3980408608913421,0.3657926917076111,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8640021681785583,0.6363438367843628,0.6086201071739197,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8527240753173828,0.6116466522216797,0.4318848252296448,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7948813438415527,0.4887172281742096,0.4701955318450928,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6383775472640991,0.248498797416687,1.158666491508484,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,299.0755310058594,297.1950988769531,284.89630126953125,1.0,0.7390041351318359,0.3593869209289551,0.3593869209289551,1.0,1.0,-3.6453099250793457,0.9811485409736632,2.664161443710327,0.1577506214380264,0.8841191530227661,0.8841191530227661,0.0,322.099365234375,328.0,72971.1953125,0.0,4768.83740234375,1.0,278.15673828125,282.8693542480469,299.1661071777344,303.9467468261719,293.1499938964844,293.1499938964844,278.45001220703125,38390.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792480230331421,1.0,0.0,0.0,3.699286937713623,3.6993119716644287,9.131231308856512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.666015625,0.0,1606.826171875,1895.4371337890625,0.0,3209.532958984375,0.918117105960846,1.0,0.0,3.0,1.0,0.0
18027420,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7420957684516907,0.3977074027061462,0.3653369843959808,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8618852496147156,0.6357440948486328,0.6078755259513855,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8521462678909302,0.6144165992736816,0.4336526691913605,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7930936813354492,0.4886586368083954,0.4700162410736084,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6371095776557922,0.2485032677650451,1.1585711240768433,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,299.0375366210937,297.1983337402344,284.99029541015625,1.0,0.740415632724762,0.3587216734886169,0.3587216734886169,1.0,1.0,-3.645649909973145,0.9791709780693054,2.666479110717773,0.1546602398157119,0.96679949760437,0.96679949760437,0.0,324.9788818359375,331.0,72097.875,0.0,4787.76611328125,1.0,278.4435119628906,282.9906311035156,299.0880126953125,303.73468017578125,293.1499938964844,293.1499938964844,278.1499938964844,33992.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743358254432678,1.0,0.0,0.0,3.790804147720337,3.790829181671143,9.588617331246496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.8408203125,0.0,1679.93310546875,1895.4371337890625,0.0,3163.478271484375,0.9353049993515016,1.0,0.0,3.0,1.0,0.0
18027480,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7420957684516907,0.3977074027061462,0.3653369843959808,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8618852496147156,0.6357440948486328,0.6078755259513855,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8521462678909302,0.6144165992736816,0.4336526691913605,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7930936813354492,0.4886586368083954,0.4700162410736084,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6371095776557922,0.2485032677650451,1.1585711240768433,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,299.0375366210937,297.1983337402344,284.99029541015625,1.0,0.740415632724762,0.3587216734886169,0.3587216734886169,1.0,1.0,-3.645649909973145,0.9791709780693054,2.666479110717773,0.1546602398157119,0.96679949760437,0.96679949760437,0.0,324.9788818359375,331.0,72097.875,0.0,4787.76611328125,1.0,278.4435119628906,282.9906311035156,299.0880126953125,303.73468017578125,293.1499938964844,293.1499938964844,278.1499938964844,33992.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743358254432678,1.0,0.0,0.0,3.790804147720337,3.790829181671143,9.588617331246496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.8408203125,0.0,1679.93310546875,1895.4371337890625,0.0,3163.478271484375,0.9353049993515016,1.0,0.0,3.0,1.0,0.0
18027540,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7398724555969238,0.3964115381240845,0.364547997713089,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8592633605003357,0.634127140045166,0.6067801117897034,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8510176539421082,0.616070568561554,0.4351008534431457,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7908259034156799,0.4878170788288116,0.4695888161659241,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6355305910110474,0.2481105625629425,1.158094882965088,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,298.9946594238281,297.1932067871094,284.89849853515625,1.0,0.7417666912078857,0.3580564260482788,0.3580564260482788,1.0,1.0,-3.644042491912842,0.9766291975975036,2.6674132347106934,0.1503450274467468,0.8734204769134521,0.8734204769134521,0.0,328.3411865234375,334.0,72502.078125,0.0,4804.13818359375,1.0,278.1568298339844,282.8805236816406,299.07147216796875,303.8202209472656,293.1499938964844,293.1499938964844,278.45001220703125,38868.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813718557357788,1.0,0.0,0.0,3.667016744613648,3.667041301727295,8.972616001301503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.1123046875,0.0,1573.7493896484375,1895.4371337890625,0.0,3229.43603515625,0.9114363789558412,1.0,0.0,3.0,1.0,0.0
18027600,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7398724555969238,0.3964115381240845,0.364547997713089,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8592633605003357,0.634127140045166,0.6067801117897034,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8510176539421082,0.616070568561554,0.4351008534431457,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7908259034156799,0.4878170788288116,0.4695888161659241,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6355305910110474,0.2481105625629425,1.158094882965088,284.8973388671875,284.95001220703125,300.1687927246094,296.0524597167969,298.9946594238281,297.1932067871094,284.89849853515625,1.0,0.7417666912078857,0.3580564260482788,0.3580564260482788,1.0,1.0,-3.644042491912842,0.9766291975975036,2.6674132347106934,0.1503450274467468,0.8734204769134521,0.8734204769134521,0.0,328.3411865234375,334.0,72502.078125,0.0,4804.13818359375,1.0,278.1568298339844,282.8805236816406,299.07147216796875,303.8202209472656,293.1499938964844,293.1499938964844,278.45001220703125,38868.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813718557357788,1.0,0.0,0.0,3.667016744613648,3.667041301727295,8.972616001301503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.1123046875,0.0,1573.7493896484375,1895.4371337890625,0.0,3229.43603515625,0.9114363789558412,1.0,0.0,3.0,1.0,0.0
18027660,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7383231520652771,0.3961456418037414,0.364175409078598,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8573321104049683,0.6335588097572327,0.6060856580734253,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8506107330322266,0.6189213991165161,0.4369441866874695,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7892023921012878,0.4877971112728119,0.4694571495056152,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6344054937362671,0.2481635957956314,1.1581977605819702,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,298.96051025390625,297.1972045898437,284.9913330078125,1.0,0.7431570291519165,0.357522964477539,0.357522964477539,1.0,1.0,-3.644927740097046,0.975270450115204,2.6696572303771973,0.1468023359775543,0.9561659693717957,0.9561659693717957,0.0,331.0400695800781,337.0,71657.9375,0.0,4823.4892578125,1.0,278.4432678222656,283.00018310546875,298.9965515136719,303.6121826171875,293.1499938964844,293.1499938964844,278.1499938964844,34040.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759278655052185,1.0,0.0,0.0,3.7594711780548096,3.759495735168457,9.430762020201656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.775390625,0.0,1643.30322265625,1895.4371337890625,0.0,3178.40771484375,0.9282764792442322,1.0,0.0,3.0,1.0,0.0
18027720,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7383231520652771,0.3961456418037414,0.364175409078598,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8573321104049683,0.6335588097572327,0.6060856580734253,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8506107330322266,0.6189213991165161,0.4369441866874695,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7892023921012878,0.4877971112728119,0.4694571495056152,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6344054937362671,0.2481635957956314,1.1581977605819702,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,298.96051025390625,297.1972045898437,284.9913330078125,1.0,0.7431570291519165,0.357522964477539,0.357522964477539,1.0,1.0,-3.644927740097046,0.975270450115204,2.6696572303771973,0.1468023359775543,0.9561659693717957,0.9561659693717957,0.0,331.0400695800781,337.0,71657.9375,0.0,4823.4892578125,1.0,278.4432678222656,283.00018310546875,298.9965515136719,303.6121826171875,293.1499938964844,293.1499938964844,278.1499938964844,34040.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759278655052185,1.0,0.0,0.0,3.7594711780548096,3.759495735168457,9.430762020201656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.775390625,0.0,1643.30322265625,1895.4371337890625,0.0,3178.40771484375,0.9282764792442322,1.0,0.0,3.0,1.0,0.0
18027780,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7362726330757141,0.3948859274387359,0.3634088337421417,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.854902982711792,0.6319388747215271,0.6049779653549194,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8496499061584473,0.620609700679779,0.4384098947048187,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7871056199073792,0.486969381570816,0.469033420085907,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6329846382141113,0.2478164881467819,1.1578773260116575,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,298.92156982421875,297.1924743652344,284.9032592773437,1.0,0.7445061206817627,0.3569895029067993,0.3569895029067993,1.0,1.0,-3.643549919128418,0.9731321334838868,2.6704177856445312,0.1448650956153869,0.8680076599121094,0.8680076599121094,0.0,334.34722900390625,325.0,72059.5703125,0.0,4840.1494140625,1.0,278.15704345703125,282.8931884765625,298.9828796386719,303.70050048828125,293.1499938964844,293.1499938964844,278.45001220703125,38792.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828153610229492,1.0,0.0,0.0,3.6353955268859854,3.635419845581055,8.818538503874152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.427734375,0.0,1537.791015625,1895.4371337890625,0.0,3242.959228515625,0.9043745398521424,1.0,0.0,3.0,1.0,0.0
18027840,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7362726330757141,0.3948859274387359,0.3634088337421417,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.854902982711792,0.6319388747215271,0.6049779653549194,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8496499061584473,0.620609700679779,0.4384098947048187,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7871056199073792,0.486969381570816,0.469033420085907,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6329846382141113,0.2478164881467819,1.1578773260116575,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,298.92156982421875,297.1924743652344,284.9032592773437,1.0,0.7445061206817627,0.3569895029067993,0.3569895029067993,1.0,1.0,-3.643549919128418,0.9731321334838868,2.6704177856445312,0.1448650956153869,0.8680076599121094,0.8680076599121094,0.0,334.34722900390625,325.0,72059.5703125,0.0,4840.1494140625,1.0,278.15704345703125,282.8931884765625,298.9828796386719,303.70050048828125,293.1499938964844,293.1499938964844,278.45001220703125,38792.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828153610229492,1.0,0.0,0.0,3.6353955268859854,3.635419845581055,8.818538503874152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.427734375,0.0,1537.791015625,1895.4371337890625,0.0,3242.959228515625,0.9043745398521424,1.0,0.0,3.0,1.0,0.0
18027900,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7366012334823608,0.3947044909000397,0.3629575967788696,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8553466200828552,0.6315661668777466,0.6043182015419006,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8508210182189941,0.6219877600669861,0.4391078650951385,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7876395583152771,0.4868909120559692,0.4687031805515289,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.633378803730011,0.2478101551532745,1.1570667028427124,285.0096740722656,284.95001220703125,299.84814453125,295.9435119628906,298.9056701660156,297.19390869140625,285.00982666015625,1.0,0.7434009313583374,0.3567227721214294,0.3567227721214294,1.0,1.0,-3.641678094863892,0.9716672897338868,2.670010805130005,0.1443472653627395,0.9425986409187316,0.9425986409187316,0.0,332.96221923828125,325.0,71149.15625,0.0,4826.20458984375,1.0,278.4012451171875,283.0188293457031,298.9198913574219,303.46014404296875,293.1499938964844,293.1499938964844,278.45001220703125,34434.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781092762947083,1.0,0.0,0.0,3.678930282592773,3.678954124450684,9.031011245497212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.1748046875,0.0,1553.78662109375,1895.4371337890625,0.0,3198.85888671875,0.9121037721633912,1.0,0.0,3.0,1.0,0.0
18027960,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7379811406135559,0.3946220278739929,0.3627694845199585,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8570101857185364,0.6313120722770691,0.6039534211158752,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8532131314277649,0.6234536170959473,0.4400418400764465,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7893500924110413,0.4869233965873718,0.4685980379581451,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6346330642700195,0.2479011565446853,1.1567643880844116,284.99151611328125,284.95001220703125,299.7894592285156,295.922607421875,298.89111328125,297.1964111328125,284.9901733398437,1.0,0.7418653964996338,0.3564572930335998,0.3564572930335998,1.0,1.0,-3.641646862030029,0.9707741737365724,2.670872688293457,0.1441684663295745,0.9475787281990052,0.9475787281990052,0.0,329.791259765625,313.0,71213.0078125,0.0,4806.39892578125,1.0,278.44317626953125,283.00738525390625,298.9100036621094,303.4955444335937,293.1499938964844,293.1499938964844,278.1499938964844,33999.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772419691085815,1.0,0.0,0.0,3.730322122573853,3.7303466796875,9.28508654851612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.1298828125,0.0,1609.0841064453125,1895.4371337890625,0.0,3190.728271484375,0.9217029213905334,1.0,0.0,3.0,1.0,0.0
18028020,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7409581542015076,0.3934437036514282,0.3616391122341156,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8608041405677795,0.6296862959861755,0.6023851633071899,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8584314584732056,0.625190258026123,0.4412046074867248,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7932091355323792,0.4861182272434234,0.4677423238754272,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6374915838241577,0.2476332336664199,1.1546571254730225,284.9033203125,284.95001220703125,299.6785583496094,295.88214111328125,298.8569030761719,297.1922302246094,284.9040832519531,1.0,0.7374484539031982,0.3559263348579407,0.3559263348579407,1.0,1.0,-3.6362481117248535,0.9673065543174744,2.6689414978027344,0.1436610072851181,0.8608770966529846,0.8608770966529846,0.0,321.9500427246094,301.0,71529.1171875,0.0,4742.361328125,1.0,278.15728759765625,282.9029846191406,298.8988952636719,303.5812683105469,293.1499938964844,293.1499938964844,278.45001220703125,38840.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883879542350769,1.0,0.0,0.0,3.601579666137696,3.601603746414185,8.655244982946897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.048828125,0.0,1500.931396484375,1895.4371337890625,0.0,3252.92626953125,0.8969056606292725,1.0,0.0,3.0,1.0,0.0
18028080,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7409581542015076,0.3934437036514282,0.3616391122341156,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8608041405677795,0.6296862959861755,0.6023851633071899,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8584314584732056,0.625190258026123,0.4412046074867248,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7932091355323792,0.4861182272434234,0.4677423238754272,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6374915838241577,0.2476332336664199,1.1546571254730225,284.9033203125,284.95001220703125,299.6785583496094,295.88214111328125,298.8569030761719,297.1922302246094,284.9040832519531,1.0,0.7374484539031982,0.3559263348579407,0.3559263348579407,1.0,1.0,-3.6362481117248535,0.9673065543174744,2.6689414978027344,0.1436610072851181,0.8608770966529846,0.8608770966529846,0.0,321.9500427246094,301.0,71529.1171875,0.0,4742.361328125,1.0,278.15728759765625,282.9029846191406,298.8988952636719,303.5812683105469,293.1499938964844,293.1499938964844,278.45001220703125,38840.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883879542350769,1.0,0.0,0.0,3.601579666137696,3.601603746414185,8.655244982946897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.048828125,0.0,1500.931396484375,1895.4371337890625,0.0,3252.92626953125,0.8969056606292725,1.0,0.0,3.0,1.0,0.0
18028140,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7456573843955994,0.3932694494724273,0.3608804941177368,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8665811419487,0.6290635466575623,0.601152777671814,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8657445907592773,0.6280986666679382,0.4427253007888794,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7989152073860168,0.4861108064651489,0.4671274423599243,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6417291164398193,0.2478247880935669,1.1529645919799805,284.9897766113281,284.95001220703125,299.5771789550781,295.8438720703125,298.83184814453125,297.1967468261719,284.98895263671875,1.0,0.7321692705154419,0.3553953468799591,0.3553953468799591,1.0,1.0,-3.632900238037109,0.964508891105652,2.668391466140747,0.1427485942840576,0.9378505945205688,0.9378505945205688,0.0,311.6132507324219,289.0,70685.9453125,0.0,4668.79541015625,1.0,278.4419860839844,283.01495361328125,298.8302307128906,303.3795471191406,293.1499938964844,293.1499938964844,278.1499938964844,34086.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779903650283813,1.0,0.0,0.0,3.6950771808624254,3.695101261138916,9.110459586736396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.265625,0.0,1569.40380859375,1895.4371337890625,0.0,3197.744384765625,0.9140720963478088,1.0,0.0,3.0,1.0,0.0
18028200,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7456573843955994,0.3932694494724273,0.3608804941177368,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8665811419487,0.6290635466575623,0.601152777671814,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8657445907592773,0.6280986666679382,0.4427253007888794,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7989152073860168,0.4861108064651489,0.4671274423599243,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6417291164398193,0.2478247880935669,1.1529645919799805,284.9897766113281,284.95001220703125,299.5771789550781,295.8438720703125,298.83184814453125,297.1967468261719,284.98895263671875,1.0,0.7321692705154419,0.3553953468799591,0.3553953468799591,1.0,1.0,-3.632900238037109,0.964508891105652,2.668391466140747,0.1427485942840576,0.9378505945205688,0.9378505945205688,0.0,311.6132507324219,289.0,70685.9453125,0.0,4668.79541015625,1.0,278.4419860839844,283.01495361328125,298.8302307128906,303.3795471191406,293.1499938964844,293.1499938964844,278.1499938964844,34086.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779903650283813,1.0,0.0,0.0,3.6950771808624254,3.695101261138916,9.110459586736396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.265625,0.0,1569.40380859375,1895.4371337890625,0.0,3197.744384765625,0.9140720963478088,1.0,0.0,3.0,1.0,0.0
18028260,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7505320906639099,0.3921887874603271,0.3597220480442047,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8726757764816284,0.6274664998054504,0.5994855761528015,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8733877539634705,0.6299134492874146,0.4438499808311462,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8048702478408813,0.4853573441505432,0.4661997556686401,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6462811231613159,0.2476613968610763,1.1507936716079712,284.9060363769531,284.95001220703125,299.48638916015625,295.8082275390625,298.8039855957031,297.193359375,284.9066467285156,1.0,0.7263709902763367,0.3549487888813019,0.3549487888813019,1.0,1.0,-3.6271355152130127,0.96124929189682,2.665886163711548,0.1412677615880966,0.8548601865768433,0.8548601865768433,0.0,300.9339904785156,277.0,70997.625,0.0,4586.50390625,1.0,278.1575622558594,282.9138488769531,298.8236083984375,303.4685974121094,293.1499938964844,293.1499938964844,278.45001220703125,38779.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884321928024292,1.0,0.0,0.0,3.5671277046203613,3.5671515464782715,8.490448522024963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.90625,0.0,1463.2301025390625,1895.4371337890625,0.0,3257.069580078125,0.8892333507537842,1.0,0.0,3.0,1.0,0.0
