time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028320,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7505320906639099,0.3921887874603271,0.3597220480442047,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8726757764816284,0.6274664998054504,0.5994855761528015,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8733877539634705,0.6299134492874146,0.4438499808311462,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8048702478408813,0.4853573441505432,0.4661997556686401,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6462811231613159,0.2476613968610763,1.1507936716079712,284.9060363769531,284.95001220703125,299.48638916015625,295.8082275390625,298.8039855957031,297.193359375,284.9066467285156,1.0,0.7263709902763367,0.3549487888813019,0.3549487888813019,1.0,1.0,-3.6271355152130127,0.96124929189682,2.665886163711548,0.1412677615880966,0.8548601865768433,0.8548601865768433,0.0,300.9339904785156,277.0,70997.625,0.0,4586.50390625,1.0,278.1575622558594,282.9138488769531,298.8236083984375,303.4685974121094,293.1499938964844,293.1499938964844,278.45001220703125,38779.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884321928024292,1.0,0.0,0.0,3.5671277046203613,3.5671515464782715,8.490448522024963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.90625,0.0,1463.2301025390625,1895.4371337890625,0.0,3257.069580078125,0.8892333507537842,1.0,0.0,3.0,1.0,0.0
18028380,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7542742490768433,0.3921101987361908,0.3591295778751373,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8772602677345276,0.6270555853843689,0.5985391139984131,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8790388703346252,0.631814181804657,0.4447237253189087,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8092159628868103,0.4853526055812835,0.4656879305839538,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6496830582618713,0.2478108257055282,1.149497628211975,285.0037536621094,284.95001220703125,299.4342956542969,295.7870178222656,298.791748046875,297.19647216796875,285.0018005371094,1.0,0.7225020527839661,0.3546629846096039,0.3546629846096039,1.0,1.0,-3.6241512298583984,0.95941561460495,2.664735555648804,0.1398277729749679,0.9288181662559508,0.9288181662559508,0.0,293.5487976074219,277.0,70179.1328125,0.0,4532.52685546875,1.0,278.4196472167969,283.03094482421875,298.7605285644531,303.24609375,293.1499938964844,293.1499938964844,278.45001220703125,33785.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785626888275146,1.0,0.0,0.0,3.6373465061187744,3.6373701095581055,8.828006912153796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.755859375,0.0,1502.6246337890625,1895.4371337890625,0.0,3203.109375,0.9012539386749268,1.0,0.0,3.0,1.0,0.0
18028440,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7567669749259949,0.3920619785785675,0.3589716553688049,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8802557587623596,0.6268351674079895,0.598207414150238,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8826506733894348,0.6328623294830322,0.4453708529472351,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8119580149650574,0.4853696823120117,0.4655632674694061,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6519258618354797,0.247929647564888,1.149239420890808,284.9895324707031,284.95001220703125,299.4072265625,295.77569580078125,298.7855224609375,297.1982727050781,284.9887390136719,1.0,0.7203759551048279,0.3545022010803222,0.3545022010803222,1.0,1.0,-3.623879909515381,0.9588245749473572,2.665055274963379,0.1391114145517349,0.930288314819336,0.930288314819336,0.0,289.166259765625,265.0,70209.25,0.0,4504.6552734375,1.0,278.4417419433594,283.0223388671875,298.7609558105469,303.2763061523437,293.1499938964844,293.1499938964844,278.1499938964844,34024.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782079815864563,1.0,0.0,0.0,3.663991451263428,3.664015293121338,8.95781738563528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.654296875,0.0,1533.9521484375,1895.4371337890625,0.0,3199.784423828125,0.9070433974266052,1.0,0.0,3.0,1.0,0.0
18028500,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.760033130645752,0.3915674388408661,0.3585518300533294,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8842240571975708,0.626075804233551,0.5975348353385925,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8874586224555969,0.6338029503822327,0.4460738003253937,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8155184388160706,0.4850401282310486,0.4652345180511474,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6549432873725891,0.2479119151830673,1.1486001014709473,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,298.7748718261719,297.1971435546875,284.8740234375,1.0,0.7173599600791931,0.3542789220809936,0.3542789220809936,1.0,1.0,-3.622253179550171,0.9576132893562316,2.664639949798584,0.1380283236503601,0.8458306789398193,0.8458306789398193,0.0,283.3261108398437,265.0,70892.6015625,0.0,4464.04541015625,1.0,278.1981506347656,282.8926086425781,298.7888488769531,303.46923828125,293.1499938964844,293.1499938964844,278.1499938964844,38652.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834221959114075,1.0,0.0,0.0,3.609856605529785,3.6098806858062735,8.695071755937533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.39453125,0.0,1508.5889892578125,1895.4371337890625,0.0,3248.643310546875,0.8960091471672058,1.0,0.0,3.0,1.0,0.0
18028560,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7629726529121399,0.3910350203514099,0.3578315675258636,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8878583908081055,0.6252437233924866,0.596511960029602,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8919317126274109,0.6347204446792603,0.446502536535263,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8187254667282104,0.484641969203949,0.4646286964416504,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6577287316322327,0.2478343844413757,1.147247552871704,284.90850830078125,284.95001220703125,299.3407287597656,295.7467346191406,298.7647399902344,297.1954040527344,284.9091491699219,1.0,0.7141879796981812,0.3540745675563812,0.3540745675563812,1.0,1.0,-3.618316173553467,0.955743134021759,2.6625730991363525,0.1367218047380447,0.8502362966537476,0.8502362966537476,0.0,277.7689514160156,253.0,70535.4609375,0.0,4418.92919921875,1.0,278.1579895019531,282.9231872558594,298.7613525390625,303.3734741210937,293.1499938964844,293.1499938964844,278.45001220703125,38706.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843846917152405,1.0,0.0,0.0,3.537382364273072,3.5374059677124023,8.349439895027899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.443359375,0.0,1431.0718994140625,1895.4371337890625,0.0,3257.65673828125,0.8825987577438354,1.0,0.0,3.0,1.0,0.0
18028620,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7706385850906372,0.3909304440021515,0.3570969998836517,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8969879746437073,0.6245932579040527,0.5952107906341553,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9028502106666564,0.6376908421516418,0.44803386926651,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8265858292579651,0.4846598505973816,0.4639908969402313,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6647271513938904,0.2481526881456375,1.1458793878555298,284.9894714355469,284.95001220703125,299.2879638671875,295.7218017578125,298.7536315917969,297.2005615234375,284.9887084960937,1.0,0.70796799659729,0.353665828704834,0.353665828704834,1.0,1.0,-3.6152865886688232,0.9535210728645324,2.6617655754089355,0.13452909886837,0.9244937896728516,0.9244937896728516,0.0,265.6503601074219,241.0,69807.8828125,0.0,4335.8671875,1.0,278.4415283203125,283.0282287597656,298.70611572265625,303.1921691894531,293.1499938964844,293.1499938964844,278.1499938964844,33953.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780742883682251,1.0,0.0,0.0,3.6381735801696777,3.638197183609009,8.832021762827935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.6142578125,0.0,1504.785888671875,1895.4371337890625,0.0,3198.531005859375,0.901196300983429,1.0,0.0,3.0,1.0,0.0
18028680,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7706385850906372,0.3909304440021515,0.3570969998836517,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8969879746437073,0.6245932579040527,0.5952107906341553,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9028502106666564,0.6376908421516418,0.44803386926651,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8265858292579651,0.4846598505973816,0.4639908969402313,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6647271513938904,0.2481526881456375,1.1458793878555298,284.9894714355469,284.95001220703125,299.2879638671875,295.7218017578125,298.7536315917969,297.2005615234375,284.9887084960937,1.0,0.70796799659729,0.353665828704834,0.353665828704834,1.0,1.0,-3.6152865886688232,0.9535210728645324,2.6617655754089355,0.13452909886837,0.9244937896728516,0.9244937896728516,0.0,265.6503601074219,241.0,69807.8828125,0.0,4335.8671875,1.0,278.4415283203125,283.0282287597656,298.70611572265625,303.1921691894531,293.1499938964844,293.1499938964844,278.1499938964844,33953.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780742883682251,1.0,0.0,0.0,3.6381735801696777,3.638197183609009,8.832021762827935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.6142578125,0.0,1504.785888671875,1895.4371337890625,0.0,3198.531005859375,0.901196300983429,1.0,0.0,3.0,1.0,0.0
18028740,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7782806158065796,0.3899401128292084,0.3559717535972595,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.906174898147583,0.6230027675628662,0.5934953689575195,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9143780469894408,0.6395803093910217,0.4491725862026214,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.834410548210144,0.4839498400688171,0.4630555212497711,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6718999743461609,0.2481056600809097,1.1440496444702148,284.9096984863281,284.95001220703125,299.25,295.7013244628906,298.74078369140625,297.1980285644531,284.9097900390625,1.0,0.7016322016716003,0.3532570898532867,0.3532570898532867,1.0,1.0,-3.609919548034668,0.9505515694618224,2.6593680381774902,0.1326061636209488,0.8463079333305359,0.8463079333305359,0.0,254.0821533203125,229.0,70178.9375,0.0,4250.06787109375,1.0,278.158447265625,282.9288024902344,298.7146911621094,303.2997436523437,293.1499938964844,293.1499938964844,278.45001220703125,38495.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884059727191925,1.0,0.0,0.0,3.516209840774536,3.516232967376709,8.249789402725582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.017578125,0.0,1407.34033203125,1895.4371337890625,0.0,3254.614013671875,0.8776339292526245,1.0,0.0,3.0,1.0,0.0
18028800,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7782806158065796,0.3899401128292084,0.3559717535972595,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.906174898147583,0.6230027675628662,0.5934953689575195,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9143780469894408,0.6395803093910217,0.4491725862026214,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.834410548210144,0.4839498400688171,0.4630555212497711,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6718999743461609,0.2481056600809097,1.1440496444702148,284.9096984863281,284.95001220703125,299.25,295.7013244628906,298.74078369140625,297.1980285644531,284.9097900390625,1.0,0.7016322016716003,0.3532570898532867,0.3532570898532867,1.0,1.0,-3.609919548034668,0.9505515694618224,2.6593680381774902,0.1326061636209488,0.8463079333305359,0.8463079333305359,0.0,254.0821533203125,229.0,70178.9375,0.0,4250.06787109375,1.0,278.158447265625,282.9288024902344,298.7146911621094,303.2997436523437,293.1499938964844,293.1499938964844,278.45001220703125,38495.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884059727191925,1.0,0.0,0.0,3.516209840774536,3.516232967376709,8.249789402725582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.017578125,0.0,1407.34033203125,1895.4371337890625,0.0,3254.614013671875,0.8776339292526245,1.0,0.0,3.0,1.0,0.0
18028860,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7876279950141907,0.3898488581180572,0.3552549481391907,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.918006420135498,0.6223345398902893,0.5921831727027893,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9287741780281068,0.6425671577453613,0.4507195055484772,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8438059687614441,0.4839707911014557,0.4624240398406982,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6804885864257812,0.2484593689441681,1.1428431272506714,284.98974609375,284.95001220703125,299.22467041015625,295.68609619140625,298.7371520996094,297.2032775878906,284.989013671875,1.0,0.6953058838844299,0.3528907597064972,0.3528907597064972,1.0,1.0,-3.607120513916016,0.9485129117965698,2.658607721328736,0.1310471147298813,0.9203307032585144,0.9203307032585144,0.0,241.8757476806641,217.0,69487.5390625,0.0,4167.40380859375,1.0,278.4413452148437,283.0326232910156,298.6690673828125,303.1307373046875,293.1499938964844,293.1499938964844,278.1499938964844,33880.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774979710578918,1.0,0.0,0.0,3.6178719997406006,3.617895364761353,8.733728122933826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.6591796875,0.0,1481.9969482421875,1895.4371337890625,0.0,3193.128173828125,0.8965883851051331,1.0,0.0,3.0,1.0,0.0
18028920,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7876279950141907,0.3898488581180572,0.3552549481391907,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.918006420135498,0.6223345398902893,0.5921831727027893,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9287741780281068,0.6425671577453613,0.4507195055484772,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8438059687614441,0.4839707911014557,0.4624240398406982,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6804885864257812,0.2484593689441681,1.1428431272506714,284.98974609375,284.95001220703125,299.22467041015625,295.68609619140625,298.7371520996094,297.2032775878906,284.989013671875,1.0,0.6953058838844299,0.3528907597064972,0.3528907597064972,1.0,1.0,-3.607120513916016,0.9485129117965698,2.658607721328736,0.1310471147298813,0.9203307032585144,0.9203307032585144,0.0,241.8757476806641,217.0,69487.5390625,0.0,4167.40380859375,1.0,278.4413452148437,283.0326232910156,298.6690673828125,303.1307373046875,293.1499938964844,293.1499938964844,278.1499938964844,33880.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774979710578918,1.0,0.0,0.0,3.6178719997406006,3.617895364761353,8.733728122933826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.6591796875,0.0,1481.9969482421875,1895.4371337890625,0.0,3193.128173828125,0.8965883851051331,1.0,0.0,3.0,1.0,0.0
18028980,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7969826459884644,0.3888872563838959,0.354148119688034,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9304325580596924,0.6207442879676819,0.5904594659805298,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9432368874549866,0.6444800496101379,0.4518696963787079,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.853484034538269,0.4832749962806701,0.4614953100681305,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6892797946929932,0.2484476268291473,1.141154170036316,284.91119384765625,284.95001220703125,299.208740234375,295.67626953125,298.7303161621094,297.20086669921875,284.9112243652344,1.0,0.6888814568519592,0.3525244295597076,0.3525244295597076,1.0,1.0,-3.601957559585572,0.945735514163971,2.656221866607666,0.1295020580291748,0.8438482284545898,0.8438482284545898,0.0,230.26531982421875,205.0,69894.546875,0.0,4082.3154296875,1.0,278.1585998535156,282.9336853027344,298.6884460449219,303.2512512207031,293.1499938964844,293.1499938964844,278.45001220703125,38400.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832535147666931,1.0,0.0,0.0,3.498638153076172,3.4986612796783447,8.167542091541691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.5078125,0.0,1388.4141845703125,1895.4371337890625,0.0,3247.06298828125,0.8736618757247925,1.0,0.0,3.0,1.0,0.0
18029040,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7969826459884644,0.3888872563838959,0.354148119688034,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9304325580596924,0.6207442879676819,0.5904594659805298,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9432368874549866,0.6444800496101379,0.4518696963787079,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.853484034538269,0.4832749962806701,0.4614953100681305,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6892797946929932,0.2484476268291473,1.141154170036316,284.91119384765625,284.95001220703125,299.208740234375,295.67626953125,298.7303161621094,297.20086669921875,284.9112243652344,1.0,0.6888814568519592,0.3525244295597076,0.3525244295597076,1.0,1.0,-3.601957559585572,0.945735514163971,2.656221866607666,0.1295020580291748,0.8438482284545898,0.8438482284545898,0.0,230.26531982421875,205.0,69894.546875,0.0,4082.3154296875,1.0,278.1585998535156,282.9336853027344,298.6884460449219,303.2512512207031,293.1499938964844,293.1499938964844,278.45001220703125,38400.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832535147666931,1.0,0.0,0.0,3.498638153076172,3.4986612796783447,8.167542091541691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.5078125,0.0,1388.4141845703125,1895.4371337890625,0.0,3247.06298828125,0.8736618757247925,1.0,0.0,3.0,1.0,0.0
18029100,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.802214503288269,0.3888210356235504,0.3536620736122131,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9373360872268676,0.6203632950782776,0.5896442532539368,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9509753584861756,0.6459588408470154,0.4525232017040252,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8589411377906799,0.4832485020160675,0.4610579311847687,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6941295862197876,0.2486022859811782,1.1402734518051147,285.0111083984375,284.95001220703125,299.2040710449219,295.6732788085937,298.7303771972656,297.2030944824219,285.01055908203125,1.0,0.6856231689453125,0.3523412644863128,0.3523412644863128,1.0,1.0,-3.599586009979248,0.9444175362586976,2.655168533325196,0.1286434382200241,0.915038764476776,0.915038764476776,0.0,224.30105590820312,205.0,69125.625,0.0,4039.44287109375,1.0,278.3980712890625,283.0501403808594,298.6432189941406,303.0376892089844,293.1499938964844,293.1499938964844,278.45001220703125,33989.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877898633480072,1.0,0.0,0.0,3.549003839492798,3.5490264892578125,8.404390428040642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.248046875,0.0,1409.0557861328125,1895.4371337890625,0.0,3196.884765625,0.8827847242355347,1.0,0.0,3.0,1.0,0.0
18029160,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8082898259162903,0.3888129889965057,0.353443294763565,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.945202887058258,0.6200651526451111,0.5891336798667908,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9594746232032776,0.647485613822937,0.4534251391887665,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8653279542922974,0.4833014011383056,0.460866242647171,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6997308731079102,0.2488290071487426,1.1400659084320068,284.9891662597656,284.95001220703125,299.2015075683594,295.6714782714844,298.7314758300781,297.2060241699219,284.988037109375,1.0,0.6824748516082764,0.3521667420864105,0.3521667420864105,1.0,1.0,-3.5993120670318604,0.9437741041183472,2.655537843704224,0.1280539631843567,0.9169976115226746,0.9169976115226746,0.0,218.0435943603516,208.0,69259.0390625,0.0,4000.26611328125,1.0,278.4420471191406,283.03466796875,298.6526794433594,303.0960693359375,293.1499938964844,293.1499938964844,278.1499938964844,33740.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764148354530334,1.0,0.0,0.0,3.6053316593170166,3.6053547859191895,8.673287084093317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.0498046875,0.0,1467.3402099609375,1895.4371337890625,0.0,3182.97314453125,0.8933970928192139,1.0,0.0,3.0,1.0,0.0
18029220,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8122872114181519,0.3878549635410309,0.352606862783432,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9504591822624208,0.6184645891189575,0.5876758694648743,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.966196596622467,0.6494010090827942,0.4547843933105469,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8699597120285034,0.4826055765151977,0.4602137506008148,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7039777040481567,0.2488314360380172,1.139754295349121,284.91326904296875,284.95001220703125,299.2023010253906,295.6713256835937,298.72906494140625,297.20343017578125,284.913330078125,1.0,0.6801499128341675,0.3518177270889282,0.3518177270889282,1.0,1.0,-3.597030639648437,0.941948413848877,2.65508246421814,0.1268325597047805,0.8431968688964844,0.8431968688964844,0.0,213.37001037597656,211.0,69733.6796875,0.0,3965.635009765625,1.0,278.1587219238281,282.9374694824219,298.68310546875,303.2313842773437,293.1499938964844,293.1499938964844,278.45001220703125,38269.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821180462837219,1.0,0.0,0.0,3.487971782684326,3.48799467086792,8.117816037156445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.89453125,0.0,1376.4931640625,1895.4371337890625,0.0,3236.4267578125,0.8712007403373718,1.0,0.0,3.0,1.0,0.0
18029280,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8122872114181519,0.3878549635410309,0.352606862783432,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9504591822624208,0.6184645891189575,0.5876758694648743,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.966196596622467,0.6494010090827942,0.4547843933105469,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8699597120285034,0.4826055765151977,0.4602137506008148,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7039777040481567,0.2488314360380172,1.139754295349121,284.91326904296875,284.95001220703125,299.2023010253906,295.6713256835937,298.72906494140625,297.20343017578125,284.913330078125,1.0,0.6801499128341675,0.3518177270889282,0.3518177270889282,1.0,1.0,-3.597030639648437,0.941948413848877,2.65508246421814,0.1268325597047805,0.8431968688964844,0.8431968688964844,0.0,213.37001037597656,211.0,69733.6796875,0.0,3965.635009765625,1.0,278.1587219238281,282.9374694824219,298.68310546875,303.2313842773437,293.1499938964844,293.1499938964844,278.45001220703125,38269.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821180462837219,1.0,0.0,0.0,3.487971782684326,3.48799467086792,8.117816037156445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.89453125,0.0,1376.4931640625,1895.4371337890625,0.0,3236.4267578125,0.8712007403373718,1.0,0.0,3.0,1.0,0.0
18029340,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8135063052177429,0.3877062499523163,0.3522576093673706,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9518612027168274,0.6177205443382263,0.5867286324501038,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9692976474761964,0.6523551344871521,0.456629604101181,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8714540600776672,0.4825764298439026,0.4599709808826446,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7055460214614868,0.249164804816246,1.1405302286148071,284.9924011230469,284.95001220703125,299.2104797363281,295.6754150390625,298.7337951660156,297.2077331542969,284.99169921875,1.0,0.6797341704368591,0.3514687120914459,0.3514687120914459,1.0,1.0,-3.5983240604400635,0.9412363171577454,2.657087802886963,0.1258131265640258,0.918499767780304,0.918499767780304,0.0,211.9815826416016,214.0,69197.3203125,0.0,3960.468017578125,1.0,278.441162109375,283.03826904296875,298.6574401855469,303.0927124023437,293.1499938964844,293.1499938964844,278.1499938964844,33667.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753490447998047,1.0,0.0,0.0,3.598322629928589,3.5983457565307617,8.639597695037082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.2431640625,0.0,1459.225341796875,1895.4371337890625,0.0,3172.97998046875,0.8920058012008667,1.0,0.0,3.0,1.0,0.0
18029400,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8135063052177429,0.3877062499523163,0.3522576093673706,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9518612027168274,0.6177205443382263,0.5867286324501038,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9692976474761964,0.6523551344871521,0.456629604101181,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8714540600776672,0.4825764298439026,0.4599709808826446,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7055460214614868,0.249164804816246,1.1405302286148071,284.9924011230469,284.95001220703125,299.2104797363281,295.6754150390625,298.7337951660156,297.2077331542969,284.99169921875,1.0,0.6797341704368591,0.3514687120914459,0.3514687120914459,1.0,1.0,-3.5983240604400635,0.9412363171577454,2.657087802886963,0.1258131265640258,0.918499767780304,0.918499767780304,0.0,211.9815826416016,214.0,69197.3203125,0.0,3960.468017578125,1.0,278.441162109375,283.03826904296875,298.6574401855469,303.0927124023437,293.1499938964844,293.1499938964844,278.1499938964844,33667.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753490447998047,1.0,0.0,0.0,3.598322629928589,3.5983457565307617,8.639597695037082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.2431640625,0.0,1459.225341796875,1895.4371337890625,0.0,3172.97998046875,0.8920058012008667,1.0,0.0,3.0,1.0,0.0
18029460,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8117212653160095,0.3866379559040069,0.3515374064445495,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9494168758392334,0.6160235404968262,0.5854076147079468,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9688060283660888,0.6541746854782104,0.4580907821655273,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8697419762611389,0.481788158416748,0.4594610035419464,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7044479250907898,0.2490711361169815,1.1408970355987549,284.9140930175781,284.95001220703125,299.225341796875,295.68328857421875,298.73419189453125,297.2040405273437,284.9141540527344,1.0,0.6802424192428589,0.3510808050632477,0.3510808050632477,1.0,1.0,-3.597461938858032,0.9397259950637816,2.657735824584961,0.1246955394744873,0.8443132638931274,0.8443132638931274,0.0,213.1708221435547,217.0,69746.0078125,0.0,3965.547607421875,1.0,278.1587219238281,282.93756103515625,298.695556640625,303.2420349121094,293.1499938964844,293.1499938964844,278.45001220703125,38150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811399340629578,1.0,0.0,0.0,3.488616943359375,3.4886398315429688,8.120820211843238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.71484375,0.0,1376.3055419921875,1895.4371337890625,0.0,3227.262451171875,0.8712441325187683,1.0,0.0,3.0,1.0,0.0
18029520,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8117212653160095,0.3866379559040069,0.3515374064445495,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9494168758392334,0.6160235404968262,0.5854076147079468,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9688060283660888,0.6541746854782104,0.4580907821655273,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8697419762611389,0.481788158416748,0.4594610035419464,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7044479250907898,0.2490711361169815,1.1408970355987549,284.9140930175781,284.95001220703125,299.225341796875,295.68328857421875,298.73419189453125,297.2040405273437,284.9141540527344,1.0,0.6802424192428589,0.3510808050632477,0.3510808050632477,1.0,1.0,-3.597461938858032,0.9397259950637816,2.657735824584961,0.1246955394744873,0.8443132638931274,0.8443132638931274,0.0,213.1708221435547,217.0,69746.0078125,0.0,3965.547607421875,1.0,278.1587219238281,282.93756103515625,298.695556640625,303.2420349121094,293.1499938964844,293.1499938964844,278.45001220703125,38150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811399340629578,1.0,0.0,0.0,3.488616943359375,3.4886398315429688,8.120820211843238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.71484375,0.0,1376.3055419921875,1895.4371337890625,0.0,3227.262451171875,0.8712441325187683,1.0,0.0,3.0,1.0,0.0
18029580,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8103169202804565,0.3864856958389282,0.3512270748615265,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.947410762310028,0.6154353022575378,0.5846567749977112,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9682878851890564,0.656280517578125,0.4593699872493744,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8683140277862549,0.4817119538784027,0.4592370092868805,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7034488916397095,0.2492413967847824,1.141344666481018,285.0025329589844,284.95001220703125,299.23980712890625,295.69110107421875,298.73944091796875,297.2066345214844,285.0008239746094,1.0,0.6809348464012146,0.3508014976978302,0.3508014976978302,1.0,1.0,-3.597985029220581,0.9389964938163756,2.6589884757995605,0.1238409131765365,0.9174791574478148,0.9174791574478148,0.0,214.3388671875,217.0,69149.5,0.0,3974.095947265625,1.0,278.4261779785156,283.0443115234375,298.6630859375,303.0733337402344,293.1499938964844,293.1499938964844,278.45001220703125,33298.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746705651283264,1.0,0.0,0.0,3.5789315700531006,3.5789544582366943,8.546731464775803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.3720703125,0.0,1435.707763671875,1895.4371337890625,0.0,3166.617431640625,0.8873781561851501,1.0,0.0,3.0,1.0,0.0
18029640,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8099029064178467,0.38639897108078,0.3512122929096222,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9467756748199464,0.6151912212371826,0.5844902992248535,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9682186841964722,0.6570537090301514,0.4599652588367462,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8678849935531616,0.481675922870636,0.4592530429363251,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7031759023666382,0.24931600689888,1.1418153047561646,284.99298095703125,284.95001220703125,299.2462463378906,295.694580078125,298.7415466308594,297.2074890136719,284.9922790527344,1.0,0.6813070774078369,0.3506928980350494,0.3506928980350494,1.0,1.0,-3.599069356918335,0.9389829635620116,2.6600863933563232,0.1236332356929779,0.9199025630950928,0.9199025630950928,0.0,214.7869110107422,220.0,69235.125,0.0,3979.661865234375,1.0,278.4411926269531,283.03778076171875,298.6766052246094,303.11248779296875,293.1499938964844,293.1499938964844,278.1499938964844,33610.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743668794631958,1.0,0.0,0.0,3.600745439529419,3.600768566131592,8.651235816614644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.9931640625,0.0,1461.419189453125,1895.4371337890625,0.0,3163.769775390625,0.8925033211708069,1.0,0.0,3.0,1.0,0.0
18029700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8085774183273315,0.3858522176742553,0.3509952425956726,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9449379444122314,0.6143428683280945,0.5839934945106506,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.96743643283844,0.657940685749054,0.4608333110809326,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8665533661842346,0.4812833964824676,0.4591307342052459,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7022157907485962,0.2492684572935104,1.1423434019088743,284.88018798828125,284.95001220703125,299.2587280273437,295.7013854980469,298.7430725097656,297.20562744140625,284.88092041015625,1.0,0.6819781064987183,0.3504989445209503,0.3504989445209503,1.0,1.0,-3.599750280380249,0.9385671019554138,2.6611831188201904,0.1232196167111396,0.839348554611206,0.839348554611206,0.0,215.9634704589844,220.0,70006.734375,0.0,3988.658935546875,1.0,278.19952392578125,282.90966796875,298.7270812988281,303.333740234375,293.1499938964844,293.1499938964844,278.1499938964844,38262.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793784379959106,1.0,0.0,0.0,3.5529086589813232,3.552932024002075,8.422894666182401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.6337890625,0.0,1444.2841796875,1895.4371337890625,0.0,3210.75537109375,0.8830772638320923,1.0,0.0,3.0,1.0,0.0
18029760,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8064954280853271,0.3852661252021789,0.3504928648471832,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9422036409378052,0.6134275794029236,0.5831688642501831,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9658378958702089,0.6588066816329956,0.4614291191101074,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8645094633102417,0.480823278427124,0.4587444067001343,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7006238698959351,0.2491527646780014,1.1421536207199097,284.9148864746094,284.95001220703125,299.2724914550781,295.7088928222656,298.7444152832031,297.2030944824219,284.9153747558594,1.0,0.6825639009475708,0.3503063023090362,0.3503063023090362,1.0,1.0,-3.5981786251068115,0.9374611973762512,2.660717248916626,0.1225600615143776,0.8458540439605713,0.8458540439605713,0.0,217.55067443847656,223.0,69788.0390625,0.0,3994.33984375,1.0,278.158447265625,282.9374694824219,298.7212219238281,303.2694396972656,293.1499938964844,293.1499938964844,278.45001220703125,38224.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801281452178955,1.0,0.0,0.0,3.4902663230896,3.4902892112731934,8.128500326165522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.9228515625,0.0,1378.53076171875,1895.4371337890625,0.0,3217.781494140625,0.8717947602272034,1.0,0.0,3.0,1.0,0.0
18029820,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8038092851638794,0.3849849104881286,0.3501520156860351,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.938463568687439,0.6125482320785522,0.5822319984436035,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9642854928970336,0.6616508960723877,0.4632944166660309,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8618499636650085,0.4806660711765289,0.4585189819335937,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6986203193664551,0.2493490874767303,1.142977952957153,284.9933166503906,284.95001220703125,299.3034362792969,295.7257385253906,298.7542419433594,297.20635986328125,284.9925842285156,1.0,0.6839950680732727,0.3499209880828857,0.3499209880828857,1.0,1.0,-3.5995986461639404,0.936665177345276,2.662933349609375,0.1215231120586395,0.921379327774048,0.921379327774048,0.0,219.9893951416016,226.0,69305.3671875,0.0,4013.039794921875,1.0,278.4411926269531,283.0365600585937,298.7073669433594,303.1466064453125,293.1499938964844,293.1499938964844,278.1499938964844,33588.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732549548149109,1.0,0.0,0.0,3.605397701263428,3.60542106628418,8.673605975673127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.3349609375,0.0,1466.2886962890625,1895.4371337890625,0.0,3153.34130859375,0.8935248255729675,1.0,0.0,3.0,1.0,0.0
18029880,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8038092851638794,0.3849849104881286,0.3501520156860351,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.938463568687439,0.6125482320785522,0.5822319984436035,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9642854928970336,0.6616508960723877,0.4632944166660309,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8618499636650085,0.4806660711765289,0.4585189819335937,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6986203193664551,0.2493490874767303,1.142977952957153,284.9933166503906,284.95001220703125,299.3034362792969,295.7257385253906,298.7542419433594,297.20635986328125,284.9925842285156,1.0,0.6839950680732727,0.3499209880828857,0.3499209880828857,1.0,1.0,-3.5995986461639404,0.936665177345276,2.662933349609375,0.1215231120586395,0.921379327774048,0.921379327774048,0.0,219.9893951416016,226.0,69305.3671875,0.0,4013.039794921875,1.0,278.4411926269531,283.0365600585937,298.7073669433594,303.1466064453125,293.1499938964844,293.1499938964844,278.1499938964844,33588.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732549548149109,1.0,0.0,0.0,3.605397701263428,3.60542106628418,8.673605975673127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.3349609375,0.0,1466.2886962890625,1895.4371337890625,0.0,3153.34130859375,0.8935248255729675,1.0,0.0,3.0,1.0,0.0
18029940,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8000074028968811,0.3838208019733429,0.3494154512882232,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9333877563476562,0.6107556819915771,0.5808905363082886,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9614430665969848,0.6633672118186951,0.4647420644760132,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8581973910331726,0.4797773659229278,0.4579890370368957,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6957654356956482,0.2491490691900253,1.1432147026062012,284.913818359375,284.95001220703125,299.33837890625,295.7447509765625,298.75885009765625,297.2012939453125,284.9139099121094,1.0,0.6854235529899597,0.3495357036590576,0.3495357036590576,1.0,1.0,-3.5984957218170166,0.9350807070732116,2.66341495513916,0.1204660385847091,0.8464159369468689,0.8464159369468689,0.0,223.17657470703125,229.0,69886.96875,0.0,4029.76171875,1.0,278.1586608886719,282.9344177246094,298.75640869140625,303.30975341796875,293.1499938964844,293.1499938964844,278.45001220703125,38116.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789266347885132,1.0,0.0,0.0,3.497868537902832,3.497891426086426,8.163947882167122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.9814453125,0.0,1385.5889892578125,1895.4371337890625,0.0,3206.520751953125,0.8732675909996033,1.0,0.0,3.0,1.0,0.0
18030000,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8000074028968811,0.3838208019733429,0.3494154512882232,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9333877563476562,0.6107556819915771,0.5808905363082886,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9614430665969848,0.6633672118186951,0.4647420644760132,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8581973910331726,0.4797773659229278,0.4579890370368957,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6957654356956482,0.2491490691900253,1.1432147026062012,284.913818359375,284.95001220703125,299.33837890625,295.7447509765625,298.75885009765625,297.2012939453125,284.9139099121094,1.0,0.6854235529899597,0.3495357036590576,0.3495357036590576,1.0,1.0,-3.5984957218170166,0.9350807070732116,2.66341495513916,0.1204660385847091,0.8464159369468689,0.8464159369468689,0.0,223.17657470703125,229.0,69886.96875,0.0,4029.76171875,1.0,278.1586608886719,282.9344177246094,298.75640869140625,303.30975341796875,293.1499938964844,293.1499938964844,278.45001220703125,38116.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789266347885132,1.0,0.0,0.0,3.497868537902832,3.497891426086426,8.163947882167122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.9814453125,0.0,1385.5889892578125,1895.4371337890625,0.0,3206.520751953125,0.8732675909996033,1.0,0.0,3.0,1.0,0.0
18030060,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7972091436386108,0.383516252040863,0.349062830209732,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9294636249542236,0.609853208065033,0.5799453854560852,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9597009420394896,0.6661924123764038,0.4666005969047546,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.855468213558197,0.479592353105545,0.4577463269233703,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.693651020526886,0.2493199706077575,1.143958330154419,284.9940795898437,284.95001220703125,299.3766784667969,295.7655334472656,298.7707824707031,297.2048034667969,284.993408203125,1.0,0.6869299411773682,0.3491864502429962,0.3491864502429962,1.0,1.0,-3.59976577758789,0.93434739112854,2.6654183864593506,0.1195539087057113,0.923249363899231,0.923249363899231,0.0,225.82369995117188,232.0,69394.09375,0.0,4049.365966796875,1.0,278.4412536621094,283.0355834960937,298.7468566894531,303.1910400390625,293.1499938964844,293.1499938964844,278.1499938964844,33565.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720066547393799,1.0,0.0,0.0,3.610748291015625,3.610771417617798,8.699367981535033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.8203125,0.0,1471.9166259765625,1895.4371337890625,0.0,3141.63330078125,0.8947693109512329,1.0,0.0,3.0,1.0,0.0
18030120,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7972091436386108,0.383516252040863,0.349062830209732,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9294636249542236,0.609853208065033,0.5799453854560852,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9597009420394896,0.6661924123764038,0.4666005969047546,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.855468213558197,0.479592353105545,0.4577463269233703,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.693651020526886,0.2493199706077575,1.143958330154419,284.9940795898437,284.95001220703125,299.3766784667969,295.7655334472656,298.7707824707031,297.2048034667969,284.993408203125,1.0,0.6869299411773682,0.3491864502429962,0.3491864502429962,1.0,1.0,-3.59976577758789,0.93434739112854,2.6654183864593506,0.1195539087057113,0.923249363899231,0.923249363899231,0.0,225.82369995117188,232.0,69394.09375,0.0,4049.365966796875,1.0,278.4412536621094,283.0355834960937,298.7468566894531,303.1910400390625,293.1499938964844,293.1499938964844,278.1499938964844,33565.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720066547393799,1.0,0.0,0.0,3.610748291015625,3.610771417617798,8.699367981535033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.8203125,0.0,1471.9166259765625,1895.4371337890625,0.0,3141.63330078125,0.8947693109512329,1.0,0.0,3.0,1.0,0.0
