time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030180,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7934420704841614,0.3823320865631103,0.3483134806156158,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9244097471237184,0.608039379119873,0.5785881876945496,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9567995071411132,0.6678809523582458,0.4680348038673401,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8519047498703003,0.4786783158779144,0.4571979939937591,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908137798309326,0.2490986287593841,1.1441212892532349,284.9136962890625,284.95001220703125,299.41766357421875,295.7876281738281,298.7768249511719,297.19952392578125,284.9137878417969,1.0,0.6883843541145325,0.3488371968269348,0.3488371968269348,1.0,1.0,-3.598501443862915,0.9328274726867676,2.6656742095947266,0.1186206862330436,0.8477560877799988,0.8477560877799988,0.0,229.11802673339844,235.0,69989.015625,0.0,4066.3125,1.0,278.1585998535156,282.9324645996094,298.79913330078125,303.3587341308594,293.1499938964844,293.1499938964844,278.45001220703125,38106.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776506185531616,1.0,0.0,0.0,3.504361391067505,3.5043845176696777,8.194285783247324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1796875,0.0,1392.22900390625,1895.4371337890625,0.0,3194.5595703125,0.8747009634971619,1.0,0.0,3.0,1.0,0.0
18030240,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7934420704841614,0.3823320865631103,0.3483134806156158,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9244097471237184,0.608039379119873,0.5785881876945496,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9567995071411132,0.6678809523582458,0.4680348038673401,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8519047498703003,0.4786783158779144,0.4571979939937591,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908137798309326,0.2490986287593841,1.1441212892532349,284.9136962890625,284.95001220703125,299.41766357421875,295.7876281738281,298.7768249511719,297.19952392578125,284.9137878417969,1.0,0.6883843541145325,0.3488371968269348,0.3488371968269348,1.0,1.0,-3.598501443862915,0.9328274726867676,2.6656742095947266,0.1186206862330436,0.8477560877799988,0.8477560877799988,0.0,229.11802673339844,235.0,69989.015625,0.0,4066.3125,1.0,278.1585998535156,282.9324645996094,298.79913330078125,303.3587341308594,293.1499938964844,293.1499938964844,278.45001220703125,38106.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776506185531616,1.0,0.0,0.0,3.504361391067505,3.5043845176696777,8.194285783247324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1796875,0.0,1392.22900390625,1895.4371337890625,0.0,3194.5595703125,0.8747009634971619,1.0,0.0,3.0,1.0,0.0
18030300,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7917712926864624,0.3821415901184082,0.3479950726032257,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9221407771110536,0.6075390577316284,0.5779554843902588,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9555923342704772,0.6692620515823364,0.4688270390033722,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8503142595291138,0.4785343408584595,0.456942081451416,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6895279884338379,0.2491402775049209,1.1441198587417605,285.0146179199219,284.95001220703125,299.43896484375,295.7990417480469,298.7830505371094,297.2008972167969,285.0143127441406,1.0,0.689077615737915,0.3486625850200653,0.3486625850200653,1.0,1.0,-3.597994565963745,0.9321113228797911,2.665883302688598,0.1180492341518402,0.920556664466858,0.920556664466858,0.0,230.6177978515625,235.0,69289.7265625,0.0,4074.21435546875,1.0,278.3982849121094,283.048828125,298.7682189941406,303.1649780273437,293.1499938964844,293.1499938964844,278.45001220703125,33780.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872212290763855,1.0,0.0,0.0,3.558411121368408,3.558434009552002,8.449004553767736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6953125,0.0,1417.4466552734375,1895.4371337890625,0.0,3143.562255859375,0.8847086429595947,1.0,0.0,3.0,1.0,0.0
18030360,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7906897664070129,0.3820129632949829,0.3479423522949219,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9205654859542848,0.607119083404541,0.5776211619377136,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9550472497940063,0.6706963777542114,0.469879001379013,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8492598533630371,0.478472888469696,0.456931859254837,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6887297630310059,0.2492534518241882,1.1447851657867432,284.9938659667969,284.95001220703125,299.4606628417969,295.8106384277344,298.7900085449219,297.203125,284.9927062988281,1.0,0.6898899078369141,0.348491758108139,0.348491758108139,1.0,1.0,-3.599581241607666,0.9320489764213562,2.667532444000244,0.1177193969488143,0.9247663021087646,0.9247663021087646,0.0,231.8236389160156,238.0,69503.4375,0.0,4085.790771484375,1.0,278.4421691894531,283.0330810546875,298.791259765625,303.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,33481.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706753849983215,1.0,0.0,0.0,3.619598388671875,3.619621753692627,8.742065915612329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.951171875,0.0,1480.9227294921875,1895.4371337890625,0.0,3129.14599609375,0.8964253664016724,1.0,0.0,3.0,1.0,0.0
18030420,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7887833714485168,0.3812876045703888,0.3476190268993377,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.917987048625946,0.6060255169868469,0.5769510269165039,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9536538124084472,0.6716529130935669,0.4708476960659027,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8474690318107605,0.4779231250286102,0.4567165672779083,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6873171329498291,0.2491300702095031,1.1451815366744995,284.8851928710937,284.95001220703125,299.48687744140625,295.8245849609375,298.7940368652344,297.199951171875,284.88873291015625,1.0,0.6908076405525208,0.3482889235019684,0.3482889235019684,1.0,1.0,-3.599778413772583,0.9314503073692322,2.668328046798706,0.1173100620508194,0.8429195284843445,0.8429195284843445,0.0,233.65945434570312,238.0,70178.6796875,0.0,4097.5908203125,1.0,278.1852722167969,282.9100646972656,298.8499450683594,303.46026611328125,293.1499938964844,293.1499938964844,278.1499938964844,38940.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761804103851318,1.0,0.0,0.0,3.5467445850372314,3.5467681884765625,8.393694201913604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.1982421875,0.0,1442.677001953125,1895.4371337890625,0.0,3180.775390625,0.8830937743186951,1.0,0.0,3.0,1.0,0.0
18030480,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7870590090751648,0.3808093965053558,0.3471885323524475,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9157564043998718,0.6052820086479187,0.5762559175491333,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9522100687026978,0.6723554134368896,0.4713072180747986,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8458722829818726,0.4775342345237732,0.4563716053962707,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6859984993934631,0.2490153014659881,1.1449016332626345,284.9147033691406,284.95001220703125,299.5050048828125,295.83416748046875,298.796875,297.1978454589844,284.915283203125,1.0,0.6913356184959412,0.3481501340866089,0.3481501340866089,1.0,1.0,-3.5982253551483154,0.9305244088172911,2.66770076751709,0.1168213337659835,0.8498902320861816,0.8498902320861816,0.0,235.1356506347656,241.0,70080.1953125,0.0,4102.58984375,1.0,278.1581726074219,282.9319152832031,298.8461303710937,303.41229248046875,293.1499938964844,293.1499938964844,278.45001220703125,38212.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763944506645203,1.0,0.0,0.0,3.508720636367798,3.508743524551392,8.214684044105525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.7958984375,0.0,1397.5069580078125,1895.4371337890625,0.0,3182.7822265625,0.8759452700614929,1.0,0.0,3.0,1.0,0.0
18030540,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7844052314758301,0.3804762363433838,0.3468052744865417,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9121364951133728,0.604343056678772,0.5752719044685364,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9505125284194946,0.6751598715782166,0.4731426537036896,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.843351423740387,0.4773094356060028,0.4560874104499817,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6839906573295593,0.2491573095321655,1.1455085277557373,284.9947814941406,284.95001220703125,299.54998779296875,295.8578186035156,298.8106384277344,297.2015380859375,284.9940795898437,1.0,0.69282466173172,0.3478085100650787,0.3478085100650787,1.0,1.0,-3.5991692543029785,0.9297158718109132,2.669453382492065,0.11592797935009,0.9269784092903136,0.9269784092903136,0.0,237.85324096679688,244.0,69603.671875,0.0,4121.7939453125,1.0,278.4413452148437,283.03228759765625,298.8392944335937,303.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,33553.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694754838943481,1.0,0.0,0.0,3.6243841648101807,3.6244075298309326,8.765198344917735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.88671875,0.0,1486.68212890625,1895.4371337890625,0.0,3117.89013671875,0.8978172540664673,1.0,0.0,3.0,1.0,0.0
18030600,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7844052314758301,0.3804762363433838,0.3468052744865417,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9121364951133728,0.604343056678772,0.5752719044685364,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9505125284194946,0.6751598715782166,0.4731426537036896,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.843351423740387,0.4773094356060028,0.4560874104499817,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6839906573295593,0.2491573095321655,1.1455085277557373,284.9947814941406,284.95001220703125,299.54998779296875,295.8578186035156,298.8106384277344,297.2015380859375,284.9940795898437,1.0,0.69282466173172,0.3478085100650787,0.3478085100650787,1.0,1.0,-3.5991692543029785,0.9297158718109132,2.669453382492065,0.11592797935009,0.9269784092903136,0.9269784092903136,0.0,237.85324096679688,244.0,69603.671875,0.0,4121.7939453125,1.0,278.4413452148437,283.03228759765625,298.8392944335937,303.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,33553.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694754838943481,1.0,0.0,0.0,3.6243841648101807,3.6244075298309326,8.765198344917735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.88671875,0.0,1486.68212890625,1895.4371337890625,0.0,3117.89013671875,0.8978172540664673,1.0,0.0,3.0,1.0,0.0
18030660,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7808968424797058,0.3792609870433807,0.3460320234298706,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9076677560806274,0.6024931073188782,0.5738840103149414,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9477314352989196,0.676800012588501,0.4745497703552246,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8401134014129639,0.4763548374176025,0.4555042386054992,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6813545823097229,0.2489056587219238,1.1455506086349487,284.9130249023437,284.95001220703125,299.5950012207031,295.88116455078125,298.8176574707031,297.19635009765625,284.9131774902344,1.0,0.6942489147186279,0.3474688529968261,0.3474688529968261,1.0,1.0,-3.5976195335388184,0.9281381368637084,2.6694812774658203,0.1150184944272041,0.8503457307815552,0.8503457307815552,0.0,241.17898559570312,247.0,70205.8046875,0.0,4138.1513671875,1.0,278.1584777832031,282.9278869628906,298.89288330078125,303.4676208496094,293.1499938964844,293.1499938964844,278.45001220703125,38121.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751564621925354,1.0,0.0,0.0,3.51842737197876,3.5184504985809326,8.260198569587374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.236328125,0.0,1406.953125,1895.4371337890625,0.0,3171.174072265625,0.8778336644172668,1.0,0.0,3.0,1.0,0.0
18030720,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7808968424797058,0.3792609870433807,0.3460320234298706,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9076677560806274,0.6024931073188782,0.5738840103149414,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9477314352989196,0.676800012588501,0.4745497703552246,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8401134014129639,0.4763548374176025,0.4555042386054992,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6813545823097229,0.2489056587219238,1.1455506086349487,284.9130249023437,284.95001220703125,299.5950012207031,295.88116455078125,298.8176574707031,297.19635009765625,284.9131774902344,1.0,0.6942489147186279,0.3474688529968261,0.3474688529968261,1.0,1.0,-3.5976195335388184,0.9281381368637084,2.6694812774658203,0.1150184944272041,0.8503457307815552,0.8503457307815552,0.0,241.17898559570312,247.0,70205.8046875,0.0,4138.1513671875,1.0,278.1584777832031,282.9278869628906,298.89288330078125,303.4676208496094,293.1499938964844,293.1499938964844,278.45001220703125,38121.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751564621925354,1.0,0.0,0.0,3.51842737197876,3.5184504985809326,8.260198569587374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.236328125,0.0,1406.953125,1895.4371337890625,0.0,3171.174072265625,0.8778336644172668,1.0,0.0,3.0,1.0,0.0
18030780,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7787613272666931,0.3790010213851928,0.3456656634807586,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9049203991889954,0.6017455458641052,0.5730291604995728,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9463163018226624,0.6790649890899658,0.4759635627269745,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8381054401397705,0.4761705696582794,0.4552163481712341,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6797281503677368,0.2490051239728927,1.145838737487793,285.0007019042969,284.95001220703125,299.63055419921875,295.8993835449219,298.82867431640625,297.19952392578125,284.9996032714844,1.0,0.6953949928283691,0.3471970856189728,0.3471970856189728,1.0,1.0,-3.597843170166016,0.9273337721824646,2.6705095767974854,0.1142376363277435,0.9260250329971312,0.9260250329971312,0.0,243.3982696533203,247.0,69627.59375,0.0,4152.39599609375,1.0,278.4324951171875,283.0348205566406,298.8736267089844,303.3211669921875,293.1499938964844,293.1499938964844,278.45001220703125,33371.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684590458869934,1.0,0.0,0.0,3.6157960891723633,3.615819215774536,8.72370890192542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.083984375,0.0,1475.966552734375,1895.4371337890625,0.0,3108.35498046875,0.8955820798873901,1.0,0.0,3.0,1.0,0.0
18030840,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7783585786819458,0.37891486287117,0.3456405103206634,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.904383897781372,0.6015434265136719,0.5728925466537476,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9461129903793336,0.6795929670333862,0.4763795435428619,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8377218246459961,0.4761188626289367,0.4552109539508819,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.679436206817627,0.2490365356206894,1.1461108922958374,284.9950866699219,284.95001220703125,299.63934326171875,295.9038391113281,298.83123779296875,297.2001037597656,284.9943542480469,1.0,0.6957190632820129,0.3471291661262512,0.3471291661262512,1.0,1.0,-3.59847092628479,0.927306592464447,2.6711642742156982,0.114123448729515,0.9286551475524902,0.9286551475524902,0.0,243.89224243164065,250.0,69700.671875,0.0,4157.09033203125,1.0,278.44140625,283.0306091308594,298.8855895996094,303.3511047363281,293.1499938964844,293.1499938964844,278.1499938964844,33561.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683218955993652,1.0,0.0,0.0,3.630839586257935,3.6308631896972656,8.796450288173219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.4384765625,0.0,1493.803466796875,1895.4371337890625,0.0,3107.068603515625,0.8992754220962524,1.0,0.0,3.0,1.0,0.0
18030900,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7769597172737122,0.3783245682716369,0.345396876335144,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9026551842689514,0.600647509098053,0.5723608136177063,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9451135993003844,0.6804153323173523,0.4772242903709411,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8364274501800537,0.4756734073162079,0.4550523459911346,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6784092783927917,0.2489400953054428,1.1464825868606567,284.8793334960937,284.95001220703125,299.6610412597656,295.9147644042969,298.8348083496094,297.1978759765625,284.8797302246094,1.0,0.6964884400367737,0.3469593226909637,0.3469593226909637,1.0,1.0,-3.598817825317383,0.9268609881401062,2.671957015991211,0.1137921065092086,0.8464494943618774,0.8464494943618774,0.0,245.3904724121093,250.0,70512.859375,0.0,4167.212890625,1.0,278.19879150390625,282.8990783691406,298.9403381347656,303.5799865722656,293.1499938964844,293.1499938964844,278.1499938964844,38114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873329222202301,1.0,0.0,0.0,3.586639881134033,3.586663722991944,8.583587600696774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.1865234375,0.0,1479.3631591796875,1895.4371337890625,0.0,3154.0380859375,0.8904833793640137,1.0,0.0,3.0,1.0,0.0
18030960,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.775000274181366,0.3776855766773224,0.3448602855205536,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9003654718399048,0.5996845364570618,0.5715017318725586,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9434261918067932,0.6812053918838501,0.4777752757072449,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8346425890922546,0.4751537442207336,0.4546224772930145,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6769171953201294,0.2487733066082,1.1461131572723389,284.9132385253906,284.95001220703125,299.6823425292969,295.9253845214844,298.8377380371094,297.1949157714844,284.9139099121094,1.0,0.6971262693405151,0.3468025326728821,0.3468025326728821,1.0,1.0,-3.59684157371521,0.9257442951202391,2.6710972785949707,0.1132450103759765,0.8517762422561646,0.8517762422561646,0.0,247.2127685546875,253.0,70282.8203125,0.0,4173.18603515625,1.0,278.1581726074219,282.9267272949219,298.9377746582031,303.51934814453125,293.1499938964844,293.1499938964844,278.45001220703125,38244.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740910887718201,1.0,0.0,0.0,3.522513628005981,3.5225367546081543,8.279396297439234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.400390625,0.0,1412.1158447265625,1895.4371337890625,0.0,3161.18310546875,0.8789417743682861,1.0,0.0,3.0,1.0,0.0
18031020,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7725597620010376,0.377327412366867,0.3444533348083496,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8973061442375183,0.5987270474433899,0.5704982280731201,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9418665170669556,0.6839818358421326,0.4795877337455749,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8323517441749573,0.4749093949794769,0.4543175101280212,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6750748753547668,0.2488948702812194,1.146621584892273,284.9950866699219,284.95001220703125,299.7232971191406,295.9454650878906,298.8505249023437,297.1987609863281,284.9943542480469,1.0,0.6985774040222168,0.3464889526367187,0.3464889526367187,1.0,1.0,-3.597562313079834,0.9249561429023744,2.6726062297821045,0.1124112382531166,0.9299659132957458,0.9299659132957458,0.0,249.929916381836,256.0,69782.953125,0.0,4191.80615234375,1.0,278.44146728515625,283.02880859375,298.9277648925781,303.4000549316406,293.1499938964844,293.1499938964844,278.1499938964844,33574.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673452734947205,1.0,0.0,0.0,3.636574268341065,3.636597871780396,8.824258657114115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.3349609375,0.0,1500.19873046875,1895.4371337890625,0.0,3097.906494140625,0.9005721807479858,1.0,0.0,3.0,1.0,0.0
18031080,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7725597620010376,0.377327412366867,0.3444533348083496,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8973061442375183,0.5987270474433899,0.5704982280731201,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9418665170669556,0.6839818358421326,0.4795877337455749,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8323517441749573,0.4749093949794769,0.4543175101280212,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6750748753547668,0.2488948702812194,1.146621584892273,284.9950866699219,284.95001220703125,299.7232971191406,295.9454650878906,298.8505249023437,297.1987609863281,284.9943542480469,1.0,0.6985774040222168,0.3464889526367187,0.3464889526367187,1.0,1.0,-3.597562313079834,0.9249561429023744,2.6726062297821045,0.1124112382531166,0.9299659132957458,0.9299659132957458,0.0,249.929916381836,256.0,69782.953125,0.0,4191.80615234375,1.0,278.44146728515625,283.02880859375,298.9277648925781,303.4000549316406,293.1499938964844,293.1499938964844,278.1499938964844,33574.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673452734947205,1.0,0.0,0.0,3.636574268341065,3.636597871780396,8.824258657114115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.3349609375,0.0,1500.19873046875,1895.4371337890625,0.0,3097.906494140625,0.9005721807479858,1.0,0.0,3.0,1.0,0.0
18031140,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.769330620765686,0.3760848045349121,0.3436580002307892,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8934323787689209,0.5968594551086426,0.5690956711769104,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9392523765563964,0.6855607032775879,0.4809587299823761,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8293923139572144,0.4739335179328918,0.4537166059017181,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6726556420326233,0.248620718717575,1.1465712785720823,284.9123840332031,284.95001220703125,299.7616271972656,295.963623046875,298.8557434082031,297.1935119628906,284.9125061035156,1.0,0.699965238571167,0.346175342798233,0.346175342798233,1.0,1.0,-3.595792770385742,0.9233964085578918,2.672396421432495,0.1115531176328659,0.8522895574569702,0.8522895574569702,0.0,253.2548675537109,259.0,70371.390625,0.0,4207.5361328125,1.0,278.1584167480469,282.9237670898437,298.9761657714844,303.5645446777344,293.1499938964844,293.1499938964844,278.45001220703125,38154.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731957674026489,1.0,0.0,0.0,3.5297837257385254,3.5298068523406982,8.313606940646423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.728515625,0.0,1419.078125,1895.4371337890625,0.0,3152.786376953125,0.8803979754447937,1.0,0.0,3.0,1.0,0.0
18031200,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.769330620765686,0.3760848045349121,0.3436580002307892,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8934323787689209,0.5968594551086426,0.5690956711769104,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9392523765563964,0.6855607032775879,0.4809587299823761,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8293923139572144,0.4739335179328918,0.4537166059017181,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6726556420326233,0.248620718717575,1.1465712785720823,284.9123840332031,284.95001220703125,299.7616271972656,295.963623046875,298.8557434082031,297.1935119628906,284.9125061035156,1.0,0.699965238571167,0.346175342798233,0.346175342798233,1.0,1.0,-3.595792770385742,0.9233964085578918,2.672396421432495,0.1115531176328659,0.8522895574569702,0.8522895574569702,0.0,253.2548675537109,259.0,70371.390625,0.0,4207.5361328125,1.0,278.1584167480469,282.9237670898437,298.9761657714844,303.5645446777344,293.1499938964844,293.1499938964844,278.45001220703125,38154.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731957674026489,1.0,0.0,0.0,3.5297837257385254,3.5298068523406982,8.313606940646423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.728515625,0.0,1419.078125,1895.4371337890625,0.0,3152.786376953125,0.8803979754447937,1.0,0.0,3.0,1.0,0.0
18031260,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7669963240623474,0.375711590051651,0.3432415425777435,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8904822468757629,0.5958906412124634,0.5680858492851257,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9377623796463012,0.6883083581924438,0.482754647731781,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8271928429603577,0.4736779332160949,0.4534041583538055,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6708955764770508,0.2487328052520752,1.147042751312256,284.9949951171875,284.95001220703125,299.79656982421875,295.9795227050781,298.8669738769531,297.1973571777344,284.9942321777344,1.0,0.7013981342315674,0.3458926975727081,0.3458926975727081,1.0,1.0,-3.596421241760254,0.9226760268211364,2.6737451553344727,0.1107934862375259,0.9307665228843688,0.9307665228843688,0.0,255.9683074951172,262.0,69837.8125,0.0,4225.88818359375,1.0,278.4414978027344,283.0272827148437,298.9624938964844,303.440185546875,293.1499938964844,293.1499938964844,278.1499938964844,33594.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666074275970459,1.0,0.0,0.0,3.640711069107056,3.6407346725463854,8.844346552905336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.7578125,0.0,1504.909423828125,1895.4371337890625,0.0,3090.985107421875,0.9015128016471864,1.0,0.0,3.0,1.0,0.0
18031320,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7669963240623474,0.375711590051651,0.3432415425777435,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8904822468757629,0.5958906412124634,0.5680858492851257,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9377623796463012,0.6883083581924438,0.482754647731781,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8271928429603577,0.4736779332160949,0.4534041583538055,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6708955764770508,0.2487328052520752,1.147042751312256,284.9949951171875,284.95001220703125,299.79656982421875,295.9795227050781,298.8669738769531,297.1973571777344,284.9942321777344,1.0,0.7013981342315674,0.3458926975727081,0.3458926975727081,1.0,1.0,-3.596421241760254,0.9226760268211364,2.6737451553344727,0.1107934862375259,0.9307665228843688,0.9307665228843688,0.0,255.9683074951172,262.0,69837.8125,0.0,4225.88818359375,1.0,278.4414978027344,283.0272827148437,298.9624938964844,303.440185546875,293.1499938964844,293.1499938964844,278.1499938964844,33594.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666074275970459,1.0,0.0,0.0,3.640711069107056,3.6407346725463854,8.844346552905336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.7578125,0.0,1504.909423828125,1895.4371337890625,0.0,3090.985107421875,0.9015128016471864,1.0,0.0,3.0,1.0,0.0
18031380,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7638983726501465,0.3744545876979828,0.3424342572689056,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8867420554161072,0.5940131545066833,0.5666747689247131,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.93522709608078,0.6898440718650818,0.4840987920761108,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8243329524993896,0.4726906418800354,0.4527935087680816,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6685776710510254,0.2484487891197204,1.1469520330429075,284.91192626953125,284.95001220703125,299.8275146484375,295.9927673339844,298.87030029296875,297.19207763671875,284.9120788574219,1.0,0.7027672529220581,0.3456100523471832,0.3456100523471832,1.0,1.0,-3.594534397125244,0.9211808443069458,2.673353433609009,0.1100080087780952,0.8526014089584351,0.8526014089584351,0.0,259.2933959960937,265.0,70410.9921875,0.0,4241.283203125,1.0,278.15838623046875,282.922119140625,299.0060119628906,303.5989990234375,293.1499938964844,293.1499938964844,278.45001220703125,38185.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872596263885498,1.0,0.0,0.0,3.532931089401245,3.532954454421997,8.328439093929774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.8291015625,0.0,1422.60693359375,1895.4371337890625,0.0,3147.16357421875,0.8811196684837341,1.0,0.0,3.0,1.0,0.0
18031440,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7638983726501465,0.3744545876979828,0.3424342572689056,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8867420554161072,0.5940131545066833,0.5666747689247131,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.93522709608078,0.6898440718650818,0.4840987920761108,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8243329524993896,0.4726906418800354,0.4527935087680816,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6685776710510254,0.2484487891197204,1.1469520330429075,284.91192626953125,284.95001220703125,299.8275146484375,295.9927673339844,298.87030029296875,297.19207763671875,284.9120788574219,1.0,0.7027672529220581,0.3456100523471832,0.3456100523471832,1.0,1.0,-3.594534397125244,0.9211808443069458,2.673353433609009,0.1100080087780952,0.8526014089584351,0.8526014089584351,0.0,259.2933959960937,265.0,70410.9921875,0.0,4241.283203125,1.0,278.15838623046875,282.922119140625,299.0060119628906,303.5989990234375,293.1499938964844,293.1499938964844,278.45001220703125,38185.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872596263885498,1.0,0.0,0.0,3.532931089401245,3.532954454421997,8.328439093929774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.8291015625,0.0,1422.60693359375,1895.4371337890625,0.0,3147.16357421875,0.8811196684837341,1.0,0.0,3.0,1.0,0.0
18031500,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7625236511230469,0.3742264211177826,0.3420819938182831,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8850517868995667,0.5934790968894958,0.5660107731819153,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9341899752616882,0.6911719441413879,0.4848446249961853,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8230392932891846,0.4725126624107361,0.4525041580200195,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6675223112106323,0.2484623789787292,1.146817922592163,285.0142517089844,284.95001220703125,299.8412780761719,295.9982604980469,298.87457275390625,297.1935119628906,285.0140991210937,1.0,0.7034137845039368,0.3454687297344208,0.3454687297344208,1.0,1.0,-3.5936930179595947,0.9204703569412231,2.673222780227661,0.1094981878995895,0.925936758518219,0.925936758518219,0.0,260.8035888671875,265.0,69672.015625,0.0,4248.3232421875,1.0,278.3989562988281,283.0403137207031,298.9696350097656,303.3974914550781,293.1499938964844,293.1499938964844,278.45001220703125,33886.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674005270004272,1.0,0.0,0.0,3.5849292278289795,3.584952116012573,8.575401579946629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.658203125,0.0,1446.44384765625,1895.4371337890625,0.0,3098.425048828125,0.890711784362793,1.0,0.0,3.0,1.0,0.0
18031560,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7616484761238098,0.3740658164024353,0.3419986367225647,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8838820457458496,0.5930321216583252,0.5656481981277466,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9337801933288574,0.6925556659698486,0.4858630299568176,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8221890330314636,0.4724233150482178,0.4524656534194946,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6668832302093506,0.2485517263412475,1.1473720073699951,284.9939880371094,284.95001220703125,299.853759765625,296.0029296875,298.8792724609375,297.19586181640625,284.9927978515625,1.0,0.704179048538208,0.3453315794467926,0.3453315794467926,1.0,1.0,-3.595000505447388,0.92042738199234,2.6745731830596924,0.1092268377542495,0.9305197596549988,0.9305197596549988,0.0,262.0136413574219,268.0,69861.8359375,0.0,4259.24462890625,1.0,278.4423828125,283.0250244140625,298.9860534667969,303.46759033203125,293.1499938964844,293.1499938964844,278.1499938964844,33551.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866134524345398,1.0,0.0,0.0,3.644904136657715,3.644927740097046,8.864730034474633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.2607421875,0.0,1509.2130126953125,1895.4371337890625,0.0,3086.548583984375,0.9021625518798828,1.0,0.0,3.0,1.0,0.0
18031620,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7586878538131714,0.3727909922599792,0.3411854207515716,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8802859783172607,0.5911409854888916,0.564234733581543,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9313370585441588,0.6940354108810425,0.4871814846992492,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8194110989570618,0.4714226424694061,0.4518508017063141,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6646720170974731,0.2482579499483108,1.1472580432891846,284.91180419921875,284.95001220703125,299.8746643066406,296.0096435546875,298.8798828125,297.1904602050781,284.912353515625,1.0,0.7055305242538452,0.3450572788715362,0.3450572788715362,1.0,1.0,-3.593040227890014,0.9189378619194032,2.674102306365967,0.1084447130560875,0.8525540232658386,0.8525540232658386,0.0,265.3306579589844,271.0,70392.8671875,0.0,4274.3681640625,1.0,278.15789794921875,282.9217224121094,299.02410888671875,303.6186828613281,293.1499938964844,293.1499938964844,278.45001220703125,38316.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723649978637695,1.0,0.0,0.0,3.5315566062927246,3.531579971313477,8.321960649482207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.6474609375,0.0,1422.11572265625,1895.4371337890625,0.0,3144.99462890625,0.8809965252876282,1.0,0.0,3.0,1.0,0.0
18031680,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7586878538131714,0.3727909922599792,0.3411854207515716,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8802859783172607,0.5911409854888916,0.564234733581543,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9313370585441588,0.6940354108810425,0.4871814846992492,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8194110989570618,0.4714226424694061,0.4518508017063141,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6646720170974731,0.2482579499483108,1.1472580432891846,284.91180419921875,284.95001220703125,299.8746643066406,296.0096435546875,298.8798828125,297.1904602050781,284.912353515625,1.0,0.7055305242538452,0.3450572788715362,0.3450572788715362,1.0,1.0,-3.593040227890014,0.9189378619194032,2.674102306365967,0.1084447130560875,0.8525540232658386,0.8525540232658386,0.0,265.3306579589844,271.0,70392.8671875,0.0,4274.3681640625,1.0,278.15789794921875,282.9217224121094,299.02410888671875,303.6186828613281,293.1499938964844,293.1499938964844,278.45001220703125,38316.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723649978637695,1.0,0.0,0.0,3.5315566062927246,3.531579971313477,8.321960649482207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.6474609375,0.0,1422.11572265625,1895.4371337890625,0.0,3144.99462890625,0.8809965252876282,1.0,0.0,3.0,1.0,0.0
18031740,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7565258741378784,0.3723812401294708,0.3407345712184906,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8775232434272766,0.590142011642456,0.5631953477859497,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9299395680427552,0.6966955065727234,0.48891282081604,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8173081874847412,0.4711403548717499,0.4515118598937988,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6630474328994751,0.24835105240345,1.14764142036438,284.9937744140625,284.95001220703125,299.8895263671875,296.0125427246094,298.8858642578125,297.19415283203125,284.9930114746094,1.0,0.706922173500061,0.3447829484939575,0.3447829484939575,1.0,1.0,-3.5933759212493896,0.918159544467926,2.6752161979675293,0.1076430603861808,0.9299951791763306,0.9299951791763306,0.0,268.05242919921875,274.0,69825.9453125,0.0,4291.986328125,1.0,278.4414978027344,283.0247802734375,298.99737548828125,303.4791259765625,293.1499938964844,293.1499938964844,278.1499938964844,33661.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661318421363831,1.0,0.0,0.0,3.642054080963135,3.642077445983887,8.850872177390556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.263671875,0.0,1506.8905029296875,1895.4371337890625,0.0,3086.523193359375,0.9018579721450806,1.0,0.0,3.0,1.0,0.0
18031800,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7565258741378784,0.3723812401294708,0.3407345712184906,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8775232434272766,0.590142011642456,0.5631953477859497,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9299395680427552,0.6966955065727234,0.48891282081604,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8173081874847412,0.4711403548717499,0.4515118598937988,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6630474328994751,0.24835105240345,1.14764142036438,284.9937744140625,284.95001220703125,299.8895263671875,296.0125427246094,298.8858642578125,297.19415283203125,284.9930114746094,1.0,0.706922173500061,0.3447829484939575,0.3447829484939575,1.0,1.0,-3.5933759212493896,0.918159544467926,2.6752161979675293,0.1076430603861808,0.9299951791763306,0.9299951791763306,0.0,268.05242919921875,274.0,69825.9453125,0.0,4291.986328125,1.0,278.4414978027344,283.0247802734375,298.99737548828125,303.4791259765625,293.1499938964844,293.1499938964844,278.1499938964844,33661.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661318421363831,1.0,0.0,0.0,3.642054080963135,3.642077445983887,8.850872177390556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.263671875,0.0,1506.8905029296875,1895.4371337890625,0.0,3086.523193359375,0.9018579721450806,1.0,0.0,3.0,1.0,0.0
18031860,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7536665797233582,0.3710920810699463,0.3398979008197784,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8740389943122864,0.5882399082183838,0.5617600679397583,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9275491833686828,0.6981189846992493,0.4901827871799469,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8145563006401062,0.4701288640499115,0.4508779942989349,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6609152555465698,0.2480481117963791,1.1474672555923462,284.9107666015625,284.95001220703125,299.8976745605469,296.01123046875,298.8831481933594,297.1886901855469,284.91094970703125,1.0,0.7082491517066956,0.3445084989070892,0.3445084989070892,1.0,1.0,-3.591206789016724,0.9166080355644226,2.674598693847656,0.1068115457892417,0.851155698299408,0.851155698299408,0.0,271.3783874511719,277.0,70342.234375,0.0,4306.580078125,1.0,278.1583557128906,282.9204406738281,299.0263366699219,303.6200561523437,293.1499938964844,293.1499938964844,278.45001220703125,38279.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724839687347412,1.0,0.0,0.0,3.530578136444092,3.530601501464844,8.317349511344219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.79296875,0.0,1420.816650390625,1895.4371337890625,0.0,3146.1103515625,0.8806542754173279,1.0,0.0,3.0,1.0,0.0
18031920,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7536665797233582,0.3710920810699463,0.3398979008197784,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8740389943122864,0.5882399082183838,0.5617600679397583,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9275491833686828,0.6981189846992493,0.4901827871799469,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8145563006401062,0.4701288640499115,0.4508779942989349,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6609152555465698,0.2480481117963791,1.1474672555923462,284.9107666015625,284.95001220703125,299.8976745605469,296.01123046875,298.8831481933594,297.1886901855469,284.91094970703125,1.0,0.7082491517066956,0.3445084989070892,0.3445084989070892,1.0,1.0,-3.591206789016724,0.9166080355644226,2.674598693847656,0.1068115457892417,0.851155698299408,0.851155698299408,0.0,271.3783874511719,277.0,70342.234375,0.0,4306.580078125,1.0,278.1583557128906,282.9204406738281,299.0263366699219,303.6200561523437,293.1499938964844,293.1499938964844,278.45001220703125,38279.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724839687347412,1.0,0.0,0.0,3.530578136444092,3.530601501464844,8.317349511344219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.79296875,0.0,1420.816650390625,1895.4371337890625,0.0,3146.1103515625,0.8806542754173279,1.0,0.0,3.0,1.0,0.0
18031980,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7517926096916199,0.3707245886325836,0.3394593298435211,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8716455101966858,0.5873533487319946,0.5608004331588745,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9263061881065368,0.7004309892654419,0.4916468262672424,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8126797080039978,0.4698721170425415,0.450541079044342,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6595038771629333,0.2481194883584976,1.1476809978485107,284.9957580566406,284.95001220703125,299.8988037109375,296.0062561035156,298.88531494140625,297.19195556640625,284.9949951171875,1.0,0.7094370722770691,0.3442669808864593,0.3442669808864593,1.0,1.0,-3.5911295413970947,0.9158108234405518,2.675318956375122,0.1060351133346557,0.926486074924469,0.926486074924469,0.0,273.7959899902344,277.0,69697.90625,0.0,4321.2177734375,1.0,278.4369506835937,283.0265808105469,298.9876708984375,303.4566955566406,293.1499938964844,293.1499938964844,278.45001220703125,33610.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664455413818359,1.0,0.0,0.0,3.6295278072357178,3.6295511722564697,8.790094625510392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.708984375,0.0,1492.7318115234375,1895.4371337890625,0.0,3089.466064453125,0.8988500833511353,1.0,0.0,3.0,1.0,0.0
