time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032040,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7515900731086731,0.3706589043140411,0.3394323885440826,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8713749051094055,0.5872201323509216,0.5607081055641174,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9262015223503112,0.7007167935371399,0.4918769001960754,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8124735355377197,0.4698307812213897,0.4505292773246765,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.659359872341156,0.2481312751770019,1.147818088531494,284.9927673339844,284.95001220703125,299.89849853515625,296.0052795410156,298.8853759765625,297.1922607421875,284.99200439453125,1.0,0.7096192836761475,0.3442340493202209,0.3442340493202209,1.0,1.0,-3.591414213180542,0.9157912731170654,2.675622940063477,0.1059720739722251,0.928031325340271,0.928031325340271,0.0,274.0983581542969,280.0,69733.765625,0.0,4323.83642578125,1.0,278.4414978027344,283.02423095703125,298.9913024902344,303.46990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33710.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665090799331665,1.0,0.0,0.0,3.637639760971069,3.6376633644104,8.829430271362071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.484375,0.0,1502.3887939453125,1895.4371337890625,0.0,3090.0625,0.9008985161781312,1.0,0.0,3.0,1.0,0.0
18032100,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7504463195800781,0.3700292408466339,0.3391519486904144,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.869935929775238,0.5862945318222046,0.5601458549499512,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9253510236740112,0.701410174369812,0.4926433563232422,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8113312125205994,0.4693552851676941,0.4503423869609833,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6585312485694885,0.24801005423069,1.1480857133865356,284.876708984375,284.95001220703125,299.8959350585937,296.00048828125,298.8825378417969,297.1898193359375,284.877197265625,1.0,0.7103368639945984,0.3440968096256256,0.3440968096256256,1.0,1.0,-3.5914268493652344,0.9153497219085692,2.676077127456665,0.1056633666157722,0.8447714447975159,0.8447714447975159,0.0,275.6004943847656,280.0,70483.2265625,0.0,4333.080078125,1.0,278.1986694335937,282.8932800292969,299.0301818847656,303.6798400878906,293.1499938964844,293.1499938964844,278.1499938964844,38334.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719248175621033,1.0,0.0,0.0,3.58920693397522,3.58923077583313,8.595878853157046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.33984375,0.0,1483.757568359375,1895.4371337890625,0.0,3140.865966796875,0.891183614730835,1.0,0.0,3.0,1.0,0.0
18032160,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7488435506820679,0.3693521618843078,0.3385822176933288,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8680194020271301,0.5853037238121033,0.5592614412307739,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9238869547843932,0.7020708918571472,0.4931036829948425,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8097328543663025,0.4688080549240112,0.4498865306377411,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6573184728622437,0.2478202134370803,1.1476119756698608,284.9111328125,284.95001220703125,299.8912658691406,295.9943542480469,298.878662109375,297.1866760253906,284.9117736816406,1.0,0.7109243869781494,0.3439729213714599,0.3439729213714599,1.0,1.0,-3.589114189147949,0.9142419695854188,2.674872398376465,0.1051405370235443,0.8497157096862793,0.8497157096862793,0.0,277.420166015625,283.0,70193.4453125,0.0,4338.02392578125,1.0,278.1581420898437,282.922119140625,299.010986328125,303.5985412597656,293.1499938964844,293.1499938964844,278.45001220703125,38437.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731104731559753,1.0,0.0,0.0,3.52135705947876,3.5213801860809326,8.273960361293575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.0478515625,0.0,1412.299560546875,1895.4371337890625,0.0,3151.986572265625,0.8788380026817322,1.0,0.0,3.0,1.0,0.0
18032220,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7468329071998596,0.3688932359218597,0.3380936086177826,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8654378652572632,0.5842604637145996,0.55818772315979,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9225678443908693,0.7045964598655701,0.494746446609497,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8076326251029968,0.4684936702251434,0.4495226442813873,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6558196544647217,0.2478934526443481,1.1479204893112185,284.9913330078125,284.95001220703125,299.87530517578125,295.97802734375,298.8765563964844,297.1900634765625,284.9905700683594,1.0,0.712270975112915,0.3437251150608063,0.3437251150608063,1.0,1.0,-3.5891366004943848,0.9134556651115416,2.6756808757781982,0.104337565600872,0.9248749017715454,0.9248749017715454,0.0,280.1472473144531,286.0,69573.4375,0.0,4354.81689453125,1.0,278.4414367675781,283.0242004394531,298.96539306640625,303.4367370605469,293.1499938964844,293.1499938964844,278.1499938964844,33764.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673915863037109,1.0,0.0,0.0,3.629178762435913,3.629202127456665,8.788404102233471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.58984375,0.0,1493.49560546875,1895.4371337890625,0.0,3098.34130859375,0.8990336060523987,1.0,0.0,3.0,1.0,0.0
18032280,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7468329071998596,0.3688932359218597,0.3380936086177826,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8654378652572632,0.5842604637145996,0.55818772315979,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9225678443908693,0.7045964598655701,0.494746446609497,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8076326251029968,0.4684936702251434,0.4495226442813873,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6558196544647217,0.2478934526443481,1.1479204893112185,284.9913330078125,284.95001220703125,299.87530517578125,295.97802734375,298.8765563964844,297.1900634765625,284.9905700683594,1.0,0.712270975112915,0.3437251150608063,0.3437251150608063,1.0,1.0,-3.5891366004943848,0.9134556651115416,2.6756808757781982,0.104337565600872,0.9248749017715454,0.9248749017715454,0.0,280.1472473144531,286.0,69573.4375,0.0,4354.81689453125,1.0,278.4414367675781,283.0242004394531,298.96539306640625,303.4367370605469,293.1499938964844,293.1499938964844,278.1499938964844,33764.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673915863037109,1.0,0.0,0.0,3.629178762435913,3.629202127456665,8.788404102233471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.58984375,0.0,1493.49560546875,1895.4371337890625,0.0,3098.34130859375,0.8990336060523987,1.0,0.0,3.0,1.0,0.0
18032340,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7441772818565369,0.3675695359706878,0.3372211456298828,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8621941804885864,0.582329511642456,0.5567196011543274,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9203113317489624,0.7058762311935425,0.4959159791469574,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8048579096794128,0.4674610495567322,0.4488644003868103,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6538547277450562,0.2475747317075729,1.1476662158966064,284.9102783203125,284.95001220703125,299.8500061035156,295.9559326171875,298.8652038574219,297.1844177246094,284.9103698730469,1.0,0.7135503888130188,0.3434773087501526,0.3434773087501526,1.0,1.0,-3.5866382122039795,0.911893904209137,2.674744129180908,0.1034977287054061,0.8465894460678101,0.8465894460678101,0.0,283.4725341796875,289.0,70002.8515625,0.0,4368.4599609375,1.0,278.15850830078125,282.922607421875,298.9735717773437,303.55133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38381.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742427229881287,1.0,0.0,0.0,3.5120952129364014,3.512118339538574,8.230492767324904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.455078125,0.0,1402.2318115234375,1895.4371337890625,0.0,3162.605224609375,0.8766321539878845,1.0,0.0,3.0,1.0,0.0
18032400,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7441772818565369,0.3675695359706878,0.3372211456298828,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8621941804885864,0.582329511642456,0.5567196011543274,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9203113317489624,0.7058762311935425,0.4959159791469574,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8048579096794128,0.4674610495567322,0.4488644003868103,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6538547277450562,0.2475747317075729,1.1476662158966064,284.9102783203125,284.95001220703125,299.8500061035156,295.9559326171875,298.8652038574219,297.1844177246094,284.9103698730469,1.0,0.7135503888130188,0.3434773087501526,0.3434773087501526,1.0,1.0,-3.5866382122039795,0.911893904209137,2.674744129180908,0.1034977287054061,0.8465894460678101,0.8465894460678101,0.0,283.4725341796875,289.0,70002.8515625,0.0,4368.4599609375,1.0,278.15850830078125,282.922607421875,298.9735717773437,303.55133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38381.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742427229881287,1.0,0.0,0.0,3.5120952129364014,3.512118339538574,8.230492767324904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.455078125,0.0,1402.2318115234375,1895.4371337890625,0.0,3162.605224609375,0.8766321539878845,1.0,0.0,3.0,1.0,0.0
18032460,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7420679330825806,0.3669081032276153,0.3366278707981109,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8595249056816101,0.5810831189155579,0.5555372834205627,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.918820858001709,0.7081447839736938,0.4974419772624969,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8025727272033691,0.4669514000415802,0.4483978450298309,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6522285342216492,0.2474511861801147,1.1474823951721191,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,298.8578796386719,297.1859130859375,284.9883728027344,1.0,0.7148171067237854,0.3432620763778686,0.3432620763778686,1.0,1.0,-3.5855510234832764,0.9108706116676332,2.674680471420288,0.1027124896645546,0.919981062412262,0.919981062412262,0.0,286.3432312011719,292.0,69321.1171875,0.0,4383.12060546875,1.0,278.4413452148437,283.0247497558594,298.9183654785156,303.376220703125,293.1499938964844,293.1499938964844,278.1499938964844,33843.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686032295227051,1.0,0.0,0.0,3.615485429763794,3.615508556365967,8.722209372535872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.8935546875,0.0,1479.1224365234375,1895.4371337890625,0.0,3109.707763671875,0.8960047960281372,1.0,0.0,3.0,1.0,0.0
18032520,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7420679330825806,0.3669081032276153,0.3366278707981109,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8595249056816101,0.5810831189155579,0.5555372834205627,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.918820858001709,0.7081447839736938,0.4974419772624969,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8025727272033691,0.4669514000415802,0.4483978450298309,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6522285342216492,0.2474511861801147,1.1474823951721191,284.9891967773437,284.95001220703125,299.8191223144531,295.93084716796875,298.8578796386719,297.1859130859375,284.9883728027344,1.0,0.7148171067237854,0.3432620763778686,0.3432620763778686,1.0,1.0,-3.5855510234832764,0.9108706116676332,2.674680471420288,0.1027124896645546,0.919981062412262,0.919981062412262,0.0,286.3432312011719,292.0,69321.1171875,0.0,4383.12060546875,1.0,278.4413452148437,283.0247497558594,298.9183654785156,303.376220703125,293.1499938964844,293.1499938964844,278.1499938964844,33843.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686032295227051,1.0,0.0,0.0,3.615485429763794,3.615508556365967,8.722209372535872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.8935546875,0.0,1479.1224365234375,1895.4371337890625,0.0,3109.707763671875,0.8960047960281372,1.0,0.0,3.0,1.0,0.0
18032580,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7390053272247314,0.3651758432388305,0.3354462087154388,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8558778762817383,0.5787293910980225,0.5537356734275818,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9160181283950806,0.7089255452156067,0.4983198344707489,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7992948293685913,0.4654908776283264,0.447403997182846,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6497465968132019,0.2466640919446945,1.1454955339431765,284.9090576171875,284.95001220703125,299.7869873046875,295.90594482421875,298.8417053222656,297.1762084960937,284.90899658203125,1.0,0.7158207297325134,0.3430468440055847,0.3430468440055847,1.0,1.0,-3.579442977905273,0.9083147048950196,2.671128273010254,0.101697102189064,0.8414269685745239,0.8414269685745239,0.0,290.0422058105469,295.0,69641.40625,0.0,4389.263671875,1.0,278.1586303710937,282.9255676269531,298.9217224121094,303.4779663085937,293.1499938964844,293.1499938964844,278.45001220703125,38513.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750870823860168,1.0,0.0,0.0,3.491950273513794,3.491973400115967,8.136346423270879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.8994140625,0.0,1382.3258056640625,1895.4371337890625,0.0,3170.5234375,0.8722604513168335,1.0,0.0,3.0,1.0,0.0
18032640,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7390053272247314,0.3651758432388305,0.3354462087154388,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8558778762817383,0.5787293910980225,0.5537356734275818,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9160181283950806,0.7089255452156067,0.4983198344707489,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7992948293685913,0.4654908776283264,0.447403997182846,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6497465968132019,0.2466640919446945,1.1454955339431765,284.9090576171875,284.95001220703125,299.7869873046875,295.90594482421875,298.8417053222656,297.1762084960937,284.90899658203125,1.0,0.7158207297325134,0.3430468440055847,0.3430468440055847,1.0,1.0,-3.579442977905273,0.9083147048950196,2.671128273010254,0.101697102189064,0.8414269685745239,0.8414269685745239,0.0,290.0422058105469,295.0,69641.40625,0.0,4389.263671875,1.0,278.1586303710937,282.9255676269531,298.9217224121094,303.4779663085937,293.1499938964844,293.1499938964844,278.45001220703125,38513.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750870823860168,1.0,0.0,0.0,3.491950273513794,3.491973400115967,8.136346423270879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.8994140625,0.0,1382.3258056640625,1895.4371337890625,0.0,3170.5234375,0.8722604513168335,1.0,0.0,3.0,1.0,0.0
18032700,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7375676035881042,0.3646464645862579,0.3348618447780609,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8541591763496399,0.5778862833976746,0.552824079990387,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9147651195526124,0.7097966074943542,0.4987824261188507,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7977287769317627,0.4650102853775024,0.4468691945075989,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6485143899917603,0.2463565319776535,1.1440982818603516,285.0078430175781,284.95001220703125,299.7704772949219,295.8935241699219,298.83612060546875,297.17486572265625,285.00714111328125,1.0,0.7162137627601624,0.3429392278194427,0.3429392278194427,1.0,1.0,-3.5758702754974365,0.9068847298622132,2.668985605239868,0.1010255813598632,0.9109417796134948,0.9109417796134948,0.0,291.7470092773437,295.0,68819.2265625,0.0,4390.05322265625,1.0,278.3978576660156,283.0415344238281,298.8668518066406,303.25177001953125,293.1499938964844,293.1499938964844,278.45001220703125,34109.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870055079460144,1.0,0.0,0.0,3.539772748947144,3.539795160293579,8.360726724276901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.88671875,0.0,1400.2398681640625,1895.4371337890625,0.0,3123.3271484375,0.8808203339576721,1.0,0.0,3.0,1.0,0.0
18032760,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7364994883537292,0.3641442060470581,0.3345042765140533,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8528289198875427,0.5770837068557739,0.5521640181541443,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9139940142631532,0.7106478214263916,0.4994717538356781,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7965406775474548,0.4645722210407257,0.4465394020080566,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6475749611854553,0.2460803091526031,1.1431864500045776,284.9843139648437,284.95001220703125,299.7536926269531,295.88116455078125,298.8309631347656,297.17401123046875,284.9831237792969,1.0,0.7166720628738403,0.3428604900836944,0.3428604900836944,1.0,1.0,-3.573981285095215,0.9060516953468324,2.667929649353028,0.1006266474723815,0.9104465246200562,0.9104465246200562,0.0,293.1663513183594,298.0,68875.1875,0.0,4393.6279296875,1.0,278.44195556640625,283.02569580078125,298.8656005859375,303.295654296875,293.1499938964844,293.1499938964844,278.1499938964844,33939.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688850402832031,1.0,0.0,0.0,3.5921823978424072,3.592205286026001,8.610136319475714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.044921875,0.0,1454.6197509765625,1895.4371337890625,0.0,3112.351318359375,0.8905681371688843,1.0,0.0,3.0,1.0,0.0
18032820,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7333826422691345,0.3622110188007355,0.3331187963485718,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8491814732551575,0.574501097202301,0.5501211881637573,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9111023545265198,0.7109982371330261,0.5000379085540771,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7931644916534424,0.4628663659095764,0.4452883601188659,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6449177861213684,0.2450047731399536,1.139762043952942,284.9090270996094,284.95001220703125,299.7193298339844,295.85650634765625,298.81298828125,297.1626281738281,284.9090576171875,1.0,0.7172951698303223,0.3427029848098755,0.3427029848098755,1.0,1.0,-3.564922571182251,0.9027851223945618,2.662137508392334,0.0995330885052681,0.8342558145523071,0.8342558145523071,0.0,296.8048400878906,286.0,69082.8515625,0.0,4391.3974609375,1.0,278.15887451171875,282.9328308105469,298.8702392578125,303.390869140625,293.1499938964844,293.1499938964844,278.45001220703125,38655.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749802708625793,1.0,0.0,0.0,3.4586031436920166,3.4586257934570312,7.981688554536959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.7001953125,0.0,1349.3035888671875,1895.4371337890625,0.0,3169.521728515625,0.8650091290473938,1.0,0.0,3.0,1.0,0.0
18032880,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7333826422691345,0.3622110188007355,0.3331187963485718,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8491814732551575,0.574501097202301,0.5501211881637573,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9111023545265198,0.7109982371330261,0.5000379085540771,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7931644916534424,0.4628663659095764,0.4452883601188659,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6449177861213684,0.2450047731399536,1.139762043952942,284.9090270996094,284.95001220703125,299.7193298339844,295.85650634765625,298.81298828125,297.1626281738281,284.9090576171875,1.0,0.7172951698303223,0.3427029848098755,0.3427029848098755,1.0,1.0,-3.564922571182251,0.9027851223945618,2.662137508392334,0.0995330885052681,0.8342558145523071,0.8342558145523071,0.0,296.8048400878906,286.0,69082.8515625,0.0,4391.3974609375,1.0,278.15887451171875,282.9328308105469,298.8702392578125,303.390869140625,293.1499938964844,293.1499938964844,278.45001220703125,38655.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749802708625793,1.0,0.0,0.0,3.4586031436920166,3.4586257934570312,7.981688554536959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.7001953125,0.0,1349.3035888671875,1895.4371337890625,0.0,3169.521728515625,0.8650091290473938,1.0,0.0,3.0,1.0,0.0
18032940,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7344168424606323,0.3610337376594543,0.331778883934021,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8505275845527649,0.5726739764213562,0.5481024384498596,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9145416021347046,0.7123931646347046,0.5007487535476685,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.79469895362854,0.4617658853530884,0.4439699649810791,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6458783745765686,0.2442227900028228,1.1351763010025024,284.98114013671875,284.95001220703125,299.6839904785156,295.8319702148437,298.8011169433594,297.15972900390625,284.9804077148437,1.0,0.7137445211410522,0.3425455093383789,0.3425455093383789,1.0,1.0,-3.554633617401123,0.8991503715515137,2.6554832458496094,0.0982132628560066,0.8996194005012512,0.8996194005012512,0.0,292.6791687011719,274.0,68239.7578125,0.0,4338.728515625,1.0,278.4408569335937,283.0315856933594,298.815185546875,303.2054748535156,293.1499938964844,293.1499938964844,278.75,34190.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684574961662292,1.0,0.0,0.0,3.5531015396118164,3.553124189376831,8.423809276791872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.794921875,0.0,1414.83154296875,1895.4371337890625,0.0,3108.340576171875,0.8822088837623596,1.0,0.0,3.0,1.0,0.0
18033000,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7344168424606323,0.3610337376594543,0.331778883934021,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8505275845527649,0.5726739764213562,0.5481024384498596,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9145416021347046,0.7123931646347046,0.5007487535476685,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.79469895362854,0.4617658853530884,0.4439699649810791,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6458783745765686,0.2442227900028228,1.1351763010025024,284.98114013671875,284.95001220703125,299.6839904785156,295.8319702148437,298.8011169433594,297.15972900390625,284.9804077148437,1.0,0.7137445211410522,0.3425455093383789,0.3425455093383789,1.0,1.0,-3.554633617401123,0.8991503715515137,2.6554832458496094,0.0982132628560066,0.8996194005012512,0.8996194005012512,0.0,292.6791687011719,274.0,68239.7578125,0.0,4338.728515625,1.0,278.4408569335937,283.0315856933594,298.815185546875,303.2054748535156,293.1499938964844,293.1499938964844,278.75,34190.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684574961662292,1.0,0.0,0.0,3.5531015396118164,3.553124189376831,8.423809276791872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.794921875,0.0,1414.83154296875,1895.4371337890625,0.0,3108.340576171875,0.8822088837623596,1.0,0.0,3.0,1.0,0.0
18033060,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7378790974617004,0.3600128889083862,0.3305616080760956,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8547959327697754,0.5710227489471436,0.5462324619293213,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9217706322669984,0.7138962745666504,0.5015602111816406,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7991234660148621,0.4608483910560608,0.442780077457428,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6490716934204102,0.2435978204011917,1.13080894947052,285.0210876464844,284.95001220703125,299.64776611328125,295.8075561523437,298.79071044921875,297.1587829589844,285.0179138183594,1.0,0.7085295915603638,0.3424870073795318,0.3424870073795318,1.0,1.0,-3.54521107673645,0.896083414554596,2.649127721786499,0.0972864478826522,0.9808698892593384,0.9808698892593384,0.0,284.458251953125,262.0,67725.9296875,0.0,4263.8369140625,1.0,278.7424011230469,283.0987854003906,298.7978515625,303.13983154296875,293.1499938964844,293.1499938964844,278.45001220703125,31962.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643845319747925,1.0,0.0,0.0,3.719888925552368,3.7199130058288574,9.233220907844952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.6240234375,0.0,1581.5318603515625,1895.4371337890625,0.0,3070.1318359375,0.917805790901184,1.0,0.0,3.0,1.0,0.0
18033120,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7378790974617004,0.3600128889083862,0.3305616080760956,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8547959327697754,0.5710227489471436,0.5462324619293213,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9217706322669984,0.7138962745666504,0.5015602111816406,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7991234660148621,0.4608483910560608,0.442780077457428,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6490716934204102,0.2435978204011917,1.13080894947052,285.0210876464844,284.95001220703125,299.64776611328125,295.8075561523437,298.79071044921875,297.1587829589844,285.0179138183594,1.0,0.7085295915603638,0.3424870073795318,0.3424870073795318,1.0,1.0,-3.54521107673645,0.896083414554596,2.649127721786499,0.0972864478826522,0.9808698892593384,0.9808698892593384,0.0,284.458251953125,262.0,67725.9296875,0.0,4263.8369140625,1.0,278.7424011230469,283.0987854003906,298.7978515625,303.13983154296875,293.1499938964844,293.1499938964844,278.45001220703125,31962.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643845319747925,1.0,0.0,0.0,3.719888925552368,3.7199130058288574,9.233220907844952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.6240234375,0.0,1581.5318603515625,1895.4371337890625,0.0,3070.1318359375,0.917805790901184,1.0,0.0,3.0,1.0,0.0
18033180,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7411304712295532,0.3578106164932251,0.3285782933235168,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8590488433837891,0.5681203603744507,0.5435302257537842,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9289036393165588,0.7135592103004456,0.5013979077339172,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8034750819206238,0.4588643610477447,0.4408906698226928,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6522360444068909,0.242348700761795,1.1246124505996704,284.8861083984375,284.95001220703125,299.6122131347656,295.7842102050781,298.7708740234375,297.1452331542969,284.8874206542969,1.0,0.7022914886474609,0.3424308598041534,0.3424308598041534,1.0,1.0,-3.5296661853790283,0.8911611437797546,2.638504981994629,0.0960296466946601,0.866262674331665,0.866262674331665,0.0,275.7606201171875,262.0,68166.09375,0.0,4170.412109375,1.0,278.458251953125,282.9535217285156,298.8104858398437,303.27374267578125,293.1499938964844,293.1499938964844,278.45001220703125,38586.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729971051216125,1.0,0.0,0.0,3.622678756713867,3.622702836990357,8.75695093327522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.8701171875,0.0,1522.1917724609375,1895.4371337890625,0.0,3150.923095703125,0.9011210203170776,1.0,0.0,3.0,1.0,0.0
18033240,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7412632703781128,0.3577258288860321,0.3284795880317688,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8592268824577332,0.5680041909217834,0.5433980822563171,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9292032122612,0.7135579586029053,0.5013750195503235,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8036550283432007,0.4587837755680084,0.4407941997051239,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6523647308349609,0.2422947138547897,1.1242939233779907,284.8877258300781,284.95001220703125,299.6107177734375,295.78326416015625,298.7701110839844,297.1447448730469,284.8888244628906,1.0,0.7020062208175659,0.3424285054206848,0.3424285054206848,1.0,1.0,-3.5288615226745605,0.8909085988998413,2.637953042984009,0.0959556624293327,0.8656620979309082,0.8656620979309082,0.0,275.3839416503906,250.0,68138.7578125,0.0,4166.041015625,1.0,278.4571228027344,282.9550170898437,298.8075561523437,303.2666015625,293.1499938964844,293.1499938964844,278.75,38548.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730043768882751,1.0,0.0,0.0,3.619319438934326,3.619343519210816,8.74071815815114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.095703125,0.0,1518.20751953125,1895.4371337890625,0.0,3150.991455078125,0.9003713130950928,1.0,0.0,3.0,1.0,0.0
18033300,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7433661222457886,0.3570156991481781,0.3274260461330414,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8619349598884583,0.5669118762016296,0.5419316291809082,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9335857629776,0.7140465974807739,0.5013031363487244,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.80635666847229,0.4580724835395813,0.439730554819107,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6543253064155579,0.2417826950550079,1.1205909252166748,284.9958801269531,284.95001220703125,299.5919494628906,295.7711181640625,298.7633056640625,297.1424865722656,284.9962463378906,1.0,0.6983994245529175,0.3423992693424225,0.3423992693424225,1.0,1.0,-3.520002841949463,0.8881187438964844,2.6318840980529785,0.095075823366642,0.9358521699905396,0.9358521699905396,0.0,270.2743225097656,250.0,67136.75,0.0,4112.2587890625,1.0,278.7008056640625,283.08209228515625,298.7464294433594,303.02618408203125,293.1499938964844,293.1499938964844,278.75,34486.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678219318389893,1.0,0.0,0.0,3.658190727233887,3.658214569091797,8.92947582542547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.296875,0.0,1530.948486328125,1895.4371337890625,0.0,3102.37841796875,0.9074779152870178,1.0,0.0,3.0,1.0,0.0
18033360,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7462385892868042,0.3564380407333374,0.3266970813274383,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8654857873916626,0.5659664869308472,0.5408174991607666,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.939008355140686,0.7146726846694946,0.5015854239463806,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8097829222679138,0.457499086856842,0.4389581680297851,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6569399833679199,0.2413705289363861,1.1176282167434692,284.978271484375,284.95001220703125,299.572998046875,295.759033203125,298.7579650878906,297.1419982910156,284.97686767578125,1.0,0.6948006749153137,0.342434823513031,0.342434823513031,1.0,1.0,-3.513630151748657,0.8862752914428711,2.627354860305786,0.0946397259831428,0.9367517828941344,0.9367517828941344,0.0,264.5853576660156,238.0,67099.0234375,0.0,4061.640869140625,1.0,278.74298095703125,283.07147216796875,298.7420654296875,303.058837890625,293.1499938964844,293.1499938964844,278.45001220703125,34172.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663239479064941,1.0,0.0,0.0,3.706136703491211,3.7061610221862793,9.165078154182992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.9248046875,0.0,1582.6376953125,1895.4371337890625,0.0,3088.32568359375,0.9163303971290588,1.0,0.0,3.0,1.0,0.0
18033420,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7515597939491272,0.3543890118598938,0.3246723711490631,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8722407221794128,0.5631358027458191,0.537977933883667,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9490474462509156,0.7145875692367554,0.5014399290084839,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8160472512245178,0.4555757641792297,0.4369325637817383,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6619338989257812,0.2401012182235717,1.1105806827545166,284.8961486816406,284.95001220703125,299.53466796875,295.7348937988281,298.7401428222656,297.1317749023437,284.89715576171875,1.0,0.687208354473114,0.3425059914588928,0.3425059914588928,1.0,1.0,-3.4966986179351807,0.8813270330429077,2.6153714656829834,0.0936059281229972,0.8468092083930969,0.8468092083930969,0.0,253.62823486328125,226.0,67162.828125,0.0,3952.8115234375,1.0,278.4575500488281,282.97625732421875,298.7470397949219,303.1426696777344,293.1499938964844,293.1499938964844,278.75,39451.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872161865234375,1.0,0.0,0.0,3.5512969493865967,3.551320791244507,8.415254910687509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.28125,0.0,1451.2294921875,1895.4371337890625,0.0,3143.0888671875,0.886262059211731,1.0,0.0,3.0,1.0,0.0
18033480,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7515597939491272,0.3543890118598938,0.3246723711490631,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8722407221794128,0.5631358027458191,0.537977933883667,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9490474462509156,0.7145875692367554,0.5014399290084839,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8160472512245178,0.4555757641792297,0.4369325637817383,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6619338989257812,0.2401012182235717,1.1105806827545166,284.8961486816406,284.95001220703125,299.53466796875,295.7348937988281,298.7401428222656,297.1317749023437,284.89715576171875,1.0,0.687208354473114,0.3425059914588928,0.3425059914588928,1.0,1.0,-3.4966986179351807,0.8813270330429077,2.6153714656829834,0.0936059281229972,0.8468092083930969,0.8468092083930969,0.0,253.62823486328125,226.0,67162.828125,0.0,3952.8115234375,1.0,278.4575500488281,282.97625732421875,298.7470397949219,303.1426696777344,293.1499938964844,293.1499938964844,278.75,39451.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872161865234375,1.0,0.0,0.0,3.5512969493865967,3.551320791244507,8.415254910687509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.28125,0.0,1451.2294921875,1895.4371337890625,0.0,3143.0888671875,0.886262059211731,1.0,0.0,3.0,1.0,0.0
18033540,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7584604620933533,0.3532239496707916,0.3230250477790832,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8807523250579834,0.5612082481384277,0.5355232954025269,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9606561064720154,0.7157678008079529,0.5017381310462952,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8235819935798645,0.4543980062007904,0.4352043271064758,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6682499647140503,0.2392366826534271,1.104081153869629,284.9823303222656,284.95001220703125,299.4958190917969,295.7108459472656,298.72967529296875,297.1314392089844,284.9815368652344,1.0,0.6794565320014954,0.3425771296024322,0.3425771296024322,1.0,1.0,-3.482218742370605,0.8771306276321411,2.605087995529175,0.0925790518522262,0.9187049865722656,0.9187049865722656,0.0,241.78155517578125,214.0,66178.453125,0.0,3845.815185546875,1.0,278.7415771484375,283.0883483886719,298.6892395019531,302.9444885253906,293.1499938964844,293.1499938964844,278.45001220703125,34342.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864464521408081,1.0,0.0,0.0,3.639158725738525,3.639182329177856,8.836805136525072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.3193359375,0.0,1508.7764892578125,1895.4371337890625,0.0,3070.88232421875,0.9016677141189576,1.0,0.0,3.0,1.0,0.0
18033600,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7584604620933533,0.3532239496707916,0.3230250477790832,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8807523250579834,0.5612082481384277,0.5355232954025269,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9606561064720154,0.7157678008079529,0.5017381310462952,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8235819935798645,0.4543980062007904,0.4352043271064758,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6682499647140503,0.2392366826534271,1.104081153869629,284.9823303222656,284.95001220703125,299.4958190917969,295.7108459472656,298.72967529296875,297.1314392089844,284.9815368652344,1.0,0.6794565320014954,0.3425771296024322,0.3425771296024322,1.0,1.0,-3.482218742370605,0.8771306276321411,2.605087995529175,0.0925790518522262,0.9187049865722656,0.9187049865722656,0.0,241.78155517578125,214.0,66178.453125,0.0,3845.815185546875,1.0,278.7415771484375,283.0883483886719,298.6892395019531,302.9444885253906,293.1499938964844,293.1499938964844,278.45001220703125,34342.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864464521408081,1.0,0.0,0.0,3.639158725738525,3.639182329177856,8.836805136525072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.3193359375,0.0,1508.7764892578125,1895.4371337890625,0.0,3070.88232421875,0.9016677141189576,1.0,0.0,3.0,1.0,0.0
18033660,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7647615671157837,0.351381778717041,0.3212164938449859,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8885764479637146,0.5586434602737427,0.5329656004905701,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9705019593238832,0.7156175971031189,0.5015764832496643,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8303924202919006,0.4526700973510742,0.4333932995796203,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.674123227596283,0.238097608089447,1.0977381467819214,284.9022827148437,284.95001220703125,299.4601135253906,295.6890563964844,298.71417236328125,297.1231689453125,284.90283203125,1.0,0.6722471714019775,0.3427034616470337,0.3427034616470337,1.0,1.0,-3.466973066329956,0.8728523850440979,2.594120502471924,0.0918396487832069,0.8383265137672424,0.8383265137672424,0.0,231.4162750244141,214.0,66309.578125,0.0,3746.531494140625,1.0,278.4617004394531,282.99420166015625,298.7029113769531,303.0469970703125,293.1499938964844,293.1499938964844,278.45001220703125,39370.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701306581497192,1.0,0.0,0.0,3.496781826019287,3.49680495262146,8.158876312336361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.1044921875,0.0,1393.456298828125,1895.4371337890625,0.0,3124.03662109375,0.8743452429771423,1.0,0.0,3.0,1.0,0.0
18033720,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7653955221176147,0.3512149453163147,0.3210152387619018,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8893656134605408,0.558401882648468,0.5326851606369019,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.971455216407776,0.7156323790550232,0.5015395879745483,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8310760855674744,0.4525073766708374,0.4331900477409363,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6747115850448608,0.237985074520111,1.0970295667648315,284.9035339355469,284.95001220703125,299.4565124511719,295.6868591308594,298.7127685546875,297.12255859375,284.9039001464844,1.0,0.671504557132721,0.3427161276340484,0.3427161276340484,1.0,1.0,-3.465251922607422,0.8723655939102173,2.592886447906494,0.0917338952422142,0.8363178968429565,0.8363178968429565,0.0,230.3872833251953,202.0,66249.0625,0.0,3736.211669921875,1.0,278.4587097167969,282.99542236328125,298.6972045898437,303.0324401855469,293.1499938964844,293.1499938964844,278.75,39194.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699852824211121,1.0,0.0,0.0,3.489742994308472,3.4897661209106445,8.126062880364771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.01171875,0.0,1384.9305419921875,1895.4371337890625,0.0,3122.672607421875,0.8723804354667664,1.0,0.0,3.0,1.0,0.0
18033780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.774034321308136,0.3499827980995178,0.3193320333957672,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8997966051101685,0.5563839077949524,0.530173659324646,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9830990433692932,0.7166265249252319,0.501734733581543,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8401157259941101,0.4512636363506317,0.4314236044883728,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6825606226921082,0.2370735704898834,1.0903881788253784,284.9820251464844,284.95001220703125,299.4169006347656,295.6629638671875,298.7023010253906,297.122314453125,284.981201171875,1.0,0.66346675157547,0.3428551256656647,0.3428551256656647,1.0,1.0,-3.450321912765503,0.8682312965393066,2.5820906162261963,0.0908875986933708,0.9049645066261292,0.9049645066261292,0.0,218.38946533203125,190.0,65306.84765625,0.0,3629.001220703125,1.0,278.7411193847656,283.1004943847656,298.6412048339844,302.8399963378906,293.1499938964844,293.1499938964844,278.45001220703125,34281.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623116612434387,1.0,0.0,0.0,3.5808613300323486,3.580884456634521,8.555951467315026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.482421875,0.0,1444.986083984375,1895.4371337890625,0.0,3050.687255859375,0.8884873986244202,1.0,0.0,3.0,1.0,0.0
18033840,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.774034321308136,0.3499827980995178,0.3193320333957672,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8997966051101685,0.5563839077949524,0.530173659324646,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9830990433692932,0.7166265249252319,0.501734733581543,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8401157259941101,0.4512636363506317,0.4314236044883728,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6825606226921082,0.2370735704898834,1.0903881788253784,284.9820251464844,284.95001220703125,299.4169006347656,295.6629638671875,298.7023010253906,297.122314453125,284.981201171875,1.0,0.66346675157547,0.3428551256656647,0.3428551256656647,1.0,1.0,-3.450321912765503,0.8682312965393066,2.5820906162261963,0.0908875986933708,0.9049645066261292,0.9049645066261292,0.0,218.38946533203125,190.0,65306.84765625,0.0,3629.001220703125,1.0,278.7411193847656,283.1004943847656,298.6412048339844,302.8399963378906,293.1499938964844,293.1499938964844,278.45001220703125,34281.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623116612434387,1.0,0.0,0.0,3.5808613300323486,3.580884456634521,8.555951467315026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.482421875,0.0,1444.986083984375,1895.4371337890625,0.0,3050.687255859375,0.8884873986244202,1.0,0.0,3.0,1.0,0.0
