time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033900,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.778566837310791,0.3489727973937988,0.3184344172477722,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9052778482437134,0.5549699068069458,0.5288642644882202,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9886162281036376,0.7164889574050903,0.5017290115356445,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8448922634124756,0.4503182172775268,0.4305107891559601,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6867024302482605,0.2364515960216522,1.0870848894119265,284.86962890625,284.95001220703125,299.39697265625,295.6510314941406,298.6940612792969,297.11822509765625,284.87060546875,1.0,0.6594303250312805,0.3429246246814728,0.3429246246814728,1.0,1.0,-3.442596197128296,0.8660768270492554,2.57651948928833,0.0905541107058525,0.8211753368377686,0.8211753368377686,0.0,212.522705078125,190.0,65779.7734375,0.0,3575.868896484375,1.0,278.5002136230469,282.9776916503906,298.6753845214844,303.0246887207031,293.1499938964844,293.1499938964844,278.45001220703125,39406.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673112988471985,1.0,0.0,0.0,3.510528564453125,3.510551691055298,8.223151439779031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.2333984375,0.0,1407.9771728515625,1895.4371337890625,0.0,3097.58837890625,0.874316394329071,1.0,0.0,3.0,1.0,0.0
18033960,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7827503681182861,0.347931295633316,0.317272275686264,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.910664200782776,0.5535064339637756,0.527256429195404,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9935039281845092,0.7163352370262146,0.5014175176620483,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8494088649749756,0.4493163228034973,0.4293464422225952,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6905508041381836,0.2357701063156128,1.0830823183059692,284.9078063964844,284.95001220703125,299.37701416015625,295.6391296386719,298.6854858398437,297.1136779785156,284.90802001953125,1.0,0.6552445292472839,0.3430266082286834,0.3430266082286834,1.0,1.0,-3.432676315307617,0.8633448481559753,2.569331407546997,0.0900713726878166,0.8273398280143738,0.8273398280143738,0.0,206.9403533935547,178.0,65339.69921875,0.0,3519.418212890625,1.0,278.45880126953125,283.0123596191406,298.649658203125,302.926025390625,293.1499938964844,293.1499938964844,278.75,39128.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678683042526245,1.0,0.0,0.0,3.429595232009888,3.4296176433563232,7.848361747164745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.5966796875,0.0,1323.4989013671875,1895.4371337890625,0.0,3102.8134765625,0.8591994643211365,1.0,0.0,3.0,1.0,0.0
18034020,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7917614579200745,0.3465857207775116,0.3155802190303802,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9225300550460817,0.5513454675674438,0.5247094631195068,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.7175803184509277,0.4954255223274231,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8590185642242432,0.4479511678218841,0.4275621175765991,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6985974907875061,0.234753668308258,1.0764000415802002,284.9747009277344,284.95001220703125,299.3370056152344,295.6153259277344,298.6755065917969,297.1144104003906,284.97320556640625,1.0,0.6465032696723938,0.3432305157184601,0.3432305157184601,1.0,1.0,-3.408937454223633,0.8566827178001404,2.5522549152374268,0.0889054089784622,0.887453019618988,0.887453019618988,0.0,196.1873321533203,166.0,64325.328125,0.0,3401.991943359375,1.0,278.7406005859375,283.1075744628906,298.5930480957031,302.7335510253906,293.1499938964844,293.1499938964844,279.04998779296875,34434.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600953221321106,1.0,0.0,0.0,3.521272659301758,3.5212950706481934,8.273563025795738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5859375,0.0,1383.310791015625,1895.4371337890625,0.0,3029.89892578125,0.8751447796821594,1.0,0.0,3.0,1.0,0.0
18034080,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7917614579200745,0.3465857207775116,0.3155802190303802,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9225300550460817,0.5513454675674438,0.5247094631195068,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.7175803184509277,0.4954255223274231,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8590185642242432,0.4479511678218841,0.4275621175765991,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6985974907875061,0.234753668308258,1.0764000415802002,284.9747009277344,284.95001220703125,299.3370056152344,295.6153259277344,298.6755065917969,297.1144104003906,284.97320556640625,1.0,0.6465032696723938,0.3432305157184601,0.3432305157184601,1.0,1.0,-3.408937454223633,0.8566827178001404,2.5522549152374268,0.0889054089784622,0.887453019618988,0.887453019618988,0.0,196.1873321533203,166.0,64325.328125,0.0,3401.991943359375,1.0,278.7406005859375,283.1075744628906,298.5930480957031,302.7335510253906,293.1499938964844,293.1499938964844,279.04998779296875,34434.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600953221321106,1.0,0.0,0.0,3.521272659301758,3.5212950706481934,8.273563025795738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5859375,0.0,1383.310791015625,1895.4371337890625,0.0,3029.89892578125,0.8751447796821594,1.0,0.0,3.0,1.0,0.0
18034140,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8005865812301636,0.345277339220047,0.3140952289104461,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9343165755271912,0.5492443442344666,0.5224092602729797,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.7220953106880188,0.4774207472801208,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8685873746871948,0.446651816368103,0.4260063767433166,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7064285278320312,0.2338137328624725,1.0705283880233765,285.0057067871094,284.95001220703125,299.2969055175781,295.5915832519531,298.67529296875,297.12872314453125,285.0019836425781,1.0,0.6366907358169556,0.3434344232082367,0.3434344232082367,1.0,1.0,-3.375068664550781,0.8468937277793884,2.528174877166748,0.0867932215332984,0.9557026624679564,0.9557026624679564,0.0,186.09890747070312,154.0,63411.80859375,0.0,3264.350830078125,1.0,279.04205322265625,283.1709289550781,298.57403564453125,302.6441650390625,293.1499938964844,293.1499938964844,278.75,32349.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854360818862915,1.0,0.0,0.0,3.675100326538086,3.675123929977417,9.01221824278764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.50390625,0.0,1533.7740478515625,1895.4371337890625,0.0,2976.130859375,0.9078835248947144,1.0,0.0,3.0,1.0,0.0
18034200,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8005865812301636,0.345277339220047,0.3140952289104461,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9343165755271912,0.5492443442344666,0.5224092602729797,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.7220953106880188,0.4774207472801208,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8685873746871948,0.446651816368103,0.4260063767433166,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7064285278320312,0.2338137328624725,1.0705283880233765,285.0057067871094,284.95001220703125,299.2969055175781,295.5915832519531,298.67529296875,297.12872314453125,285.0019836425781,1.0,0.6366907358169556,0.3434344232082367,0.3434344232082367,1.0,1.0,-3.375068664550781,0.8468937277793884,2.528174877166748,0.0867932215332984,0.9557026624679564,0.9557026624679564,0.0,186.09890747070312,154.0,63411.80859375,0.0,3264.350830078125,1.0,279.04205322265625,283.1709289550781,298.57403564453125,302.6441650390625,293.1499938964844,293.1499938964844,278.75,32349.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854360818862915,1.0,0.0,0.0,3.675100326538086,3.675123929977417,9.01221824278764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.50390625,0.0,1533.7740478515625,1895.4371337890625,0.0,2976.130859375,0.9078835248947144,1.0,0.0,3.0,1.0,0.0
18034260,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8091465830802917,0.3428237736225128,0.3118222653865814,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9459636211395264,0.5458866953849792,0.51921546459198,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.7271513342857361,0.4593594074249267,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8783488273620605,0.4442690312862396,0.423693835735321,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7140440940856934,0.2322802543640136,1.062835454940796,284.88311767578125,284.95001220703125,299.2568359375,295.5679016113281,298.6722106933594,297.1388854980469,284.88409423828125,1.0,0.6259528398513794,0.3439037203788757,0.3439037203788757,1.0,1.0,-3.3347489833831787,0.8358660340309143,2.498883008956909,0.084902748465538,0.8398334980010986,0.8398334980010986,0.0,176.03720092773438,142.0,63268.6953125,0.0,3116.353759765625,1.0,278.7576599121094,283.04559326171875,298.5843811035156,302.7337646484375,293.1499938964844,293.1499938964844,279.04998779296875,39566.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616293668746948,1.0,0.0,0.0,3.525143384933472,3.525166749954224,8.291762583212403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.66796875,0.0,1424.4193115234375,1895.4371337890625,0.0,3044.287353515625,0.8804299235343933,1.0,0.0,3.0,1.0,0.0
18034320,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8091465830802917,0.3428237736225128,0.3118222653865814,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9459636211395264,0.5458866953849792,0.51921546459198,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.7271513342857361,0.4593594074249267,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8783488273620605,0.4442690312862396,0.423693835735321,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7140440940856934,0.2322802543640136,1.062835454940796,284.88311767578125,284.95001220703125,299.2568359375,295.5679016113281,298.6722106933594,297.1388854980469,284.88409423828125,1.0,0.6259528398513794,0.3439037203788757,0.3439037203788757,1.0,1.0,-3.3347489833831787,0.8358660340309143,2.498883008956909,0.084902748465538,0.8398334980010986,0.8398334980010986,0.0,176.03720092773438,142.0,63268.6953125,0.0,3116.353759765625,1.0,278.7576599121094,283.04559326171875,298.5843811035156,302.7337646484375,293.1499938964844,293.1499938964844,279.04998779296875,39566.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616293668746948,1.0,0.0,0.0,3.525143384933472,3.525166749954224,8.291762583212403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.66796875,0.0,1424.4193115234375,1895.4371337890625,0.0,3044.287353515625,0.8804299235343933,1.0,0.0,3.0,1.0,0.0
18034380,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8194634318351746,0.3413374722003937,0.309943288564682,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.959805428981781,0.5434890985488892,0.5163812637329102,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.7348164916038513,0.4389283657073974,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8906056880950928,0.4426382482051849,0.4216122031211853,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7228935956954956,0.2311598360538482,1.0555421113967896,284.96453857421875,284.95001220703125,299.2168884277344,295.5442810058594,298.6806640625,297.1643981933594,284.9635314941406,1.0,0.6145743727684021,0.3443730175495147,0.3443730175495147,1.0,1.0,-3.2932353019714355,0.8244518637657166,2.468783378601074,0.0827549844980239,0.898379921913147,0.898379921913147,0.0,165.23524475097656,160.0,61898.7421875,0.0,2964.913330078125,1.0,279.0412902832031,283.1579895019531,298.5165100097656,302.5050048828125,293.1499938964844,293.1499938964844,279.3500061035156,34913.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525049090385437,1.0,0.0,0.0,3.593705892562866,3.593729257583618,8.617441835667705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2392578125,0.0,1463.43359375,1895.4371337890625,0.0,2958.737548828125,0.8917506337165833,1.0,0.0,3.0,1.0,0.0
18034440,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8194634318351746,0.3413374722003937,0.309943288564682,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.959805428981781,0.5434890985488892,0.5163812637329102,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.7348164916038513,0.4389283657073974,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8906056880950928,0.4426382482051849,0.4216122031211853,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7228935956954956,0.2311598360538482,1.0555421113967896,284.96453857421875,284.95001220703125,299.2168884277344,295.5442810058594,298.6806640625,297.1643981933594,284.9635314941406,1.0,0.6145743727684021,0.3443730175495147,0.3443730175495147,1.0,1.0,-3.2932353019714355,0.8244518637657166,2.468783378601074,0.0827549844980239,0.898379921913147,0.898379921913147,0.0,165.23524475097656,160.0,61898.7421875,0.0,2964.913330078125,1.0,279.0412902832031,283.1579895019531,298.5165100097656,302.5050048828125,293.1499938964844,293.1499938964844,279.3500061035156,34913.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525049090385437,1.0,0.0,0.0,3.593705892562866,3.593729257583618,8.617441835667705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.2392578125,0.0,1463.43359375,1895.4371337890625,0.0,2958.737548828125,0.8917506337165833,1.0,0.0,3.0,1.0,0.0
18034500,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.82075035572052,0.3407576382160187,0.3092789649963379,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9614763259887696,0.5424816012382507,0.5152723789215088,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.7388995885848999,0.4358002841472626,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8922469019889832,0.4419967532157898,0.420859694480896,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7239848971366882,0.230747565627098,1.0531121492385864,285.056640625,284.95001220703125,299.1969909667969,295.532470703125,298.6870422363281,297.1794738769531,285.05767822265625,1.0,0.6129281520843506,0.3446076810359955,0.3446076810359955,1.0,1.0,-3.283478260040283,0.8221515417098999,2.461326837539673,0.0822338089346885,0.9793388843536376,0.9793388843536376,0.0,163.4510040283203,160.0,61032.37890625,0.0,2934.086181640625,1.0,279.29864501953125,283.2724304199219,298.4848937988281,302.34149169921875,293.1499938964844,293.1499938964844,279.3500061035156,32233.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466552495956421,1.0,0.0,0.0,3.6658146381378174,3.665838003158569,8.966733844317787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.857421875,0.0,1522.5283203125,1895.4371337890625,0.0,2903.95361328125,0.9074015021324158,1.0,0.0,3.0,1.0,0.0
18034560,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8195930123329163,0.3401715755462646,0.3088247776031494,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.95990389585495,0.5414926409721375,0.5144095420837402,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.7419524788856506,0.4371239840984344,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.890937089920044,0.4413837790489197,0.4203347265720367,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7229721546173096,0.230371743440628,1.051569938659668,285.0308532714844,284.95001220703125,299.1771545410156,295.52069091796875,298.69012451171875,297.1896057128906,285.02813720703125,1.0,0.6130667924880981,0.3449809551239013,0.3449809551239013,1.0,1.0,-3.2809882164001465,0.8224733471870422,2.458514928817749,0.082984909415245,0.9942843317985536,0.9942843317985536,0.0,163.90350341796875,178.0,61252.671875,0.0,2931.3251953125,1.0,279.3425598144531,283.2486572265625,298.4989013671875,302.41943359375,293.1499938964844,293.1499938964844,279.04998779296875,32009.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456377983093262,1.0,0.0,0.0,3.751742124557495,3.751766443252564,9.39202493555058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.0126953125,0.0,1618.6429443359375,1895.4371337890625,0.0,2894.431396484375,0.9251783490180968,1.0,0.0,3.0,1.0,0.0
18034620,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8101827502250671,0.3377237915992737,0.3071666359901428,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9476218819618224,0.5381717681884766,0.5118768811225891,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.7430257201194763,0.4507493674755096,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8804217576980591,0.4390114545822143,0.4186444878578186,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7149713635444641,0.2288869321346283,1.0470508337020874,284.8915710449219,284.95001220703125,299.1377258300781,295.49713134765625,298.6717224121094,297.176513671875,284.89361572265625,1.0,0.617225706577301,0.3457275331020355,0.3457275331020355,1.0,1.0,-3.2848570346832275,0.8259039521217346,2.4589531421661377,0.085487388074398,0.8807470798492432,0.8807470798492432,0.0,169.997802734375,196.0,62098.85546875,0.0,2973.720947265625,1.0,279.0565490722656,283.09539794921875,298.5254211425781,302.5806884765625,293.1499938964844,293.1499938964844,279.3500061035156,38226.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553115129470825,1.0,0.0,0.0,3.672507762908936,3.672532320022583,8.999506917461986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.646484375,0.0,1575.119140625,1895.4371337890625,0.0,2985.042236328125,0.9118548631668092,1.0,0.0,3.0,1.0,0.0
18034680,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8101827502250671,0.3377237915992737,0.3071666359901428,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9476218819618224,0.5381717681884766,0.5118768811225891,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.7430257201194763,0.4507493674755096,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8804217576980591,0.4390114545822143,0.4186444878578186,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7149713635444641,0.2288869321346283,1.0470508337020874,284.8915710449219,284.95001220703125,299.1377258300781,295.49713134765625,298.6717224121094,297.176513671875,284.89361572265625,1.0,0.617225706577301,0.3457275331020355,0.3457275331020355,1.0,1.0,-3.2848570346832275,0.8259039521217346,2.4589531421661377,0.085487388074398,0.8807470798492432,0.8807470798492432,0.0,169.997802734375,196.0,62098.85546875,0.0,2973.720947265625,1.0,279.0565490722656,283.09539794921875,298.5254211425781,302.5806884765625,293.1499938964844,293.1499938964844,279.3500061035156,38226.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553115129470825,1.0,0.0,0.0,3.672507762908936,3.672532320022583,8.999506917461986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.646484375,0.0,1575.119140625,1895.4371337890625,0.0,2985.042236328125,0.9118548631668092,1.0,0.0,3.0,1.0,0.0
18034740,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7962596416473389,0.3360704779624939,0.3058252334594726,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9293163418769836,0.5356937050819397,0.5096690654754639,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.7411099672317505,0.4722523689270019,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8656933307647705,0.4373208582401275,0.4172056913375854,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7025464773178101,0.2275653779506683,1.0425152778625488,285.0093078613281,284.95001220703125,299.09869384765625,295.4736022949219,298.6483764648437,297.15606689453125,285.008056640625,1.0,0.6249744296073914,0.3464741110801697,0.3464741110801697,1.0,1.0,-3.2992491722106934,0.8326117992401123,2.466637372970581,0.0888614505529403,0.9824877381324768,0.9824877381324768,0.0,180.34312438964844,199.0,61544.8828125,0.0,3062.91259765625,1.0,279.3434143066406,283.2279357910156,298.4606018066406,302.40728759765625,293.1499938964844,293.1499938964844,279.04998779296875,33239.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491466641426086,1.0,0.0,0.0,3.7882659435272217,3.788290739059448,9.575780950399349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.2724609375,0.0,1671.0673828125,1895.4371337890625,0.0,2927.278564453125,0.9342777729034424,1.0,0.0,3.0,1.0,0.0
18034800,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7962596416473389,0.3360704779624939,0.3058252334594726,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9293163418769836,0.5356937050819397,0.5096690654754639,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.7411099672317505,0.4722523689270019,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8656933307647705,0.4373208582401275,0.4172056913375854,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7025464773178101,0.2275653779506683,1.0425152778625488,285.0093078613281,284.95001220703125,299.09869384765625,295.4736022949219,298.6483764648437,297.15606689453125,285.008056640625,1.0,0.6249744296073914,0.3464741110801697,0.3464741110801697,1.0,1.0,-3.2992491722106934,0.8326117992401123,2.466637372970581,0.0888614505529403,0.9824877381324768,0.9824877381324768,0.0,180.34312438964844,199.0,61544.8828125,0.0,3062.91259765625,1.0,279.3434143066406,283.2279357910156,298.4606018066406,302.40728759765625,293.1499938964844,293.1499938964844,279.04998779296875,33239.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491466641426086,1.0,0.0,0.0,3.7882659435272217,3.788290739059448,9.575780950399349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.2724609375,0.0,1671.0673828125,1895.4371337890625,0.0,2927.278564453125,0.9342777729034424,1.0,0.0,3.0,1.0,0.0
18034860,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7849556803703308,0.3333699107170105,0.3039954602718353,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.91470205783844,0.5321564674377441,0.5069863200187683,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.7358204126358032,0.4894085228443146,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8543611168861389,0.434784471988678,0.4154070019721985,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6922329664230347,0.2256379872560501,1.0363094806671145,284.8900451660156,284.95001220703125,299.06011962890625,295.4501342773437,298.6101379394531,297.1176452636719,284.8919982910156,1.0,0.6299219131469727,0.3464567959308624,0.3464567959308624,1.0,1.0,-3.304850578308105,0.8343590497970581,2.470491647720337,0.0896838083863258,0.8761991858482361,0.8761991858482361,0.0,188.692611694336,202.0,62213.55078125,0.0,3122.195556640625,1.0,279.0564270019531,283.0935974121094,298.4765625,302.5427551269531,293.1499938964844,293.1499938964844,279.3500061035156,38891.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582070469856262,1.0,0.0,0.0,3.68073320388794,3.680757999420166,9.039865176418972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.306640625,0.0,1589.449462890625,1895.4371337890625,0.0,3012.1904296875,0.9142739176750184,1.0,0.0,3.0,1.0,0.0
18034920,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7849556803703308,0.3333699107170105,0.3039954602718353,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.91470205783844,0.5321564674377441,0.5069863200187683,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.7358204126358032,0.4894085228443146,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8543611168861389,0.434784471988678,0.4154070019721985,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6922329664230347,0.2256379872560501,1.0363094806671145,284.8900451660156,284.95001220703125,299.06011962890625,295.4501342773437,298.6101379394531,297.1176452636719,284.8919982910156,1.0,0.6299219131469727,0.3464567959308624,0.3464567959308624,1.0,1.0,-3.304850578308105,0.8343590497970581,2.470491647720337,0.0896838083863258,0.8761991858482361,0.8761991858482361,0.0,188.692611694336,202.0,62213.55078125,0.0,3122.195556640625,1.0,279.0564270019531,283.0935974121094,298.4765625,302.5427551269531,293.1499938964844,293.1499938964844,279.3500061035156,38891.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582070469856262,1.0,0.0,0.0,3.68073320388794,3.680757999420166,9.039865176418972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.306640625,0.0,1589.449462890625,1895.4371337890625,0.0,3012.1904296875,0.9142739176750184,1.0,0.0,3.0,1.0,0.0
18034980,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7765727639198303,0.3314884006977081,0.3023176193237304,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9043561220169068,0.5294490456581116,0.504439651966095,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7315354943275452,0.5022754073143005,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8461197018623352,0.4329376220703125,0.4136966466903686,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6842578649520874,0.223984956741333,1.029523253440857,285.0003356933594,284.95001220703125,299.02215576171875,295.4267272949219,298.5818786621094,297.0927124023437,284.9987487792969,1.0,0.6332672238349915,0.3464394509792328,0.3464394509792328,1.0,1.0,-3.305026292800904,0.8343597054481506,2.470666646957397,0.0896875113248825,0.9700505137443542,0.9700505137443542,0.0,194.95838928222656,205.0,61374.36328125,0.0,3157.927490234375,1.0,279.3434143066406,283.2232666015625,298.4092712402344,302.3507995605469,293.1499938964844,293.1499938964844,279.04998779296875,33699.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511335849761963,1.0,0.0,0.0,3.782500982284546,3.782526016235352,9.54665893004858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.451171875,0.0,1667.8033447265625,1895.4371337890625,0.0,2945.88916015625,0.9332402348518372,1.0,0.0,3.0,1.0,0.0
18035040,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7765727639198303,0.3314884006977081,0.3023176193237304,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9043561220169068,0.5294490456581116,0.504439651966095,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7315354943275452,0.5022754073143005,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8461197018623352,0.4329376220703125,0.4136966466903686,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6842578649520874,0.223984956741333,1.029523253440857,285.0003356933594,284.95001220703125,299.02215576171875,295.4267272949219,298.5818786621094,297.0927124023437,284.9987487792969,1.0,0.6332672238349915,0.3464394509792328,0.3464394509792328,1.0,1.0,-3.305026292800904,0.8343597054481506,2.470666646957397,0.0896875113248825,0.9700505137443542,0.9700505137443542,0.0,194.95838928222656,205.0,61374.36328125,0.0,3157.927490234375,1.0,279.3434143066406,283.2232666015625,298.4092712402344,302.3507995605469,293.1499938964844,293.1499938964844,279.04998779296875,33699.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511335849761963,1.0,0.0,0.0,3.782500982284546,3.782526016235352,9.54665893004858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.451171875,0.0,1667.8033447265625,1895.4371337890625,0.0,2945.88916015625,0.9332402348518372,1.0,0.0,3.0,1.0,0.0
18035100,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7729735970497131,0.3301640748977661,0.301468551158905,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9001742601394653,0.5277002453804016,0.5031644105911255,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.72885662317276,0.5077227354049683,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8426452875137329,0.431702584028244,0.4128558933734894,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6808201670646667,0.2230033427476883,1.026183009147644,284.8667297363281,284.95001220703125,299.00341796875,295.4150085449219,298.5663146972656,297.0783386230469,284.8636779785156,1.0,0.634550154209137,0.3464307785034179,0.3464307785034179,1.0,1.0,-3.303997278213501,0.8340096473693848,2.469987630844116,0.0896590054035186,0.8756288290023804,0.8756288290023804,0.0,197.6463928222656,205.0,62219.9921875,0.0,3170.812744140625,1.0,279.09576416015625,283.0742492675781,298.44805908203125,302.5536193847656,293.1499938964844,293.1499938964844,279.04998779296875,37823.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857245922088623,1.0,0.0,0.0,3.7441537380218506,3.7441790103912354,9.35407058477722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.7197265625,0.0,1654.4588623046875,1895.4371337890625,0.0,3003.177978515625,0.9255101084709167,1.0,0.0,3.0,1.0,0.0
18035160,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7681651711463928,0.3286795318126678,0.3003010153770447,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8946459293365479,0.5257657766342163,0.5015287399291992,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9971216320991516,0.7261005640029907,0.5090763568878174,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8380261063575745,0.4302948713302612,0.4117158055305481,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6763284206390381,0.2218959182500839,1.0220978260040283,284.8883056640625,284.95001220703125,298.9848327636719,295.4033203125,298.5508728027344,297.06414794921875,284.8897705078125,1.0,0.6352908611297607,0.3464936316013336,0.3464936316013336,1.0,1.0,-3.29596209526062,0.8316728472709656,2.4642891883850098,0.0894110649824142,0.8645972609519958,0.8645972609519958,0.0,201.07928466796875,208.0,61751.14453125,0.0,3172.404296875,1.0,279.05712890625,283.0998840332031,298.4231872558594,302.46417236328125,293.1499938964844,293.1499938964844,279.3500061035156,39388.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588364720344543,1.0,0.0,0.0,3.648688554763794,3.6487131118774414,8.883147302185534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.486328125,0.0,1557.05126953125,1895.4371337890625,0.0,3018.093017578125,0.9076479077339172,1.0,0.0,3.0,1.0,0.0
18035220,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7606898546218872,0.3266857266426086,0.2985365986824035,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8858292698860168,0.5229002237319946,0.4988545775413513,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9902289509773254,0.7240133881568909,0.5071727633476257,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8307430148124695,0.4283058047294616,0.4098967909812927,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6690629124641418,0.2201377004384994,1.0148295164108276,284.9880065917969,284.95001220703125,298.9482727050781,295.3799743652344,298.5344543457031,297.0550537109375,284.98681640625,1.0,0.6358692646026611,0.3466193675994873,0.3466193675994873,1.0,1.0,-3.2774322032928467,0.8262887597084045,2.451143264770508,0.0880624651908874,0.9459908604621888,0.9459908604621888,0.0,206.54872131347656,211.0,60636.2265625,0.0,3162.259765625,1.0,279.34228515625,283.2245483398437,298.3564758300781,302.2554016113281,293.1499938964844,293.1499938964844,279.04998779296875,34233.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505086898803711,1.0,0.0,0.0,3.733874082565308,3.733898401260376,9.302776788899792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.6806640625,0.0,1614.9769287109375,1895.4371337890625,0.0,2940.03564453125,0.9228558540344238,1.0,0.0,3.0,1.0,0.0
18035280,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7606898546218872,0.3266857266426086,0.2985365986824035,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8858292698860168,0.5229002237319946,0.4988545775413513,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9902289509773254,0.7240133881568909,0.5071727633476257,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8307430148124695,0.4283058047294616,0.4098967909812927,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6690629124641418,0.2201377004384994,1.0148295164108276,284.9880065917969,284.95001220703125,298.9482727050781,295.3799743652344,298.5344543457031,297.0550537109375,284.98681640625,1.0,0.6358692646026611,0.3466193675994873,0.3466193675994873,1.0,1.0,-3.2774322032928467,0.8262887597084045,2.451143264770508,0.0880624651908874,0.9459908604621888,0.9459908604621888,0.0,206.54872131347656,211.0,60636.2265625,0.0,3162.259765625,1.0,279.34228515625,283.2245483398437,298.3564758300781,302.2554016113281,293.1499938964844,293.1499938964844,279.04998779296875,34233.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505086898803711,1.0,0.0,0.0,3.733874082565308,3.733898401260376,9.302776788899792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.6806640625,0.0,1614.9769287109375,1895.4371337890625,0.0,2940.03564453125,0.9228558540344238,1.0,0.0,3.0,1.0,0.0
18035340,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7541018128395081,0.3238855004310608,0.2964416146278381,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8781050443649292,0.5191773176193237,0.4958139061927795,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9841423034667968,0.7215011715888977,0.5057525634765625,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8243730068206787,0.4255968630313873,0.4077723324298858,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6627312302589417,0.2180309146642685,1.0069727897644043,284.8915405273437,284.95001220703125,298.9125671386719,295.3566589355469,298.5162353515625,297.0433654785156,284.8929443359375,1.0,0.6358099579811096,0.3467451333999634,0.3467451333999634,1.0,1.0,-3.257554054260254,0.8204663991928101,2.4370875358581543,0.0867956057190895,0.847183883190155,0.847183883190155,0.0,211.15155029296875,214.0,60713.890625,0.0,3144.41064453125,1.0,279.05731201171875,283.1187744140625,298.3689270019531,302.344970703125,293.1499938964844,293.1499938964844,279.3500061035156,39856.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566923141479492,1.0,0.0,0.0,3.5710766315460205,3.5711007118225098,8.509256872457627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.5732421875,0.0,1475.355224609375,1895.4371337890625,0.0,2997.987548828125,0.8910112380981445,1.0,0.0,3.0,1.0,0.0
18035400,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7541018128395081,0.3238855004310608,0.2964416146278381,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8781050443649292,0.5191773176193237,0.4958139061927795,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9841423034667968,0.7215011715888977,0.5057525634765625,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8243730068206787,0.4255968630313873,0.4077723324298858,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6627312302589417,0.2180309146642685,1.0069727897644043,284.8915405273437,284.95001220703125,298.9125671386719,295.3566589355469,298.5162353515625,297.0433654785156,284.8929443359375,1.0,0.6358099579811096,0.3467451333999634,0.3467451333999634,1.0,1.0,-3.257554054260254,0.8204663991928101,2.4370875358581543,0.0867956057190895,0.847183883190155,0.847183883190155,0.0,211.15155029296875,214.0,60713.890625,0.0,3144.41064453125,1.0,279.05731201171875,283.1187744140625,298.3689270019531,302.344970703125,293.1499938964844,293.1499938964844,279.3500061035156,39856.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566923141479492,1.0,0.0,0.0,3.5710766315460205,3.5711007118225098,8.509256872457627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.5732421875,0.0,1475.355224609375,1895.4371337890625,0.0,2997.987548828125,0.8910112380981445,1.0,0.0,3.0,1.0,0.0
18035460,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7491278052330017,0.3219375014305115,0.2946562170982361,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.87216717004776,0.5163183808326721,0.4930792152881622,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.979534387588501,0.7205621600151062,0.5049730539321899,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8194389343261719,0.4235872030258178,0.4058631956577301,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6577518582344055,0.2163016349077224,0.999475359916687,284.986572265625,284.95001220703125,298.8778076171875,295.3334045410156,298.50567626953125,297.04071044921875,284.98553466796875,1.0,0.6354631781578064,0.3472580313682556,0.3472580313682556,1.0,1.0,-3.23986291885376,0.8164317607879639,2.423431158065796,0.0866309180855751,0.9256815314292908,0.9256815314292908,0.0,214.57672119140625,217.0,59673.1015625,0.0,3124.928466796875,1.0,279.3417358398437,283.23785400390625,298.3058166503906,302.1418151855469,293.1499938964844,293.1499938964844,279.04998779296875,34245.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847490668296814,1.0,0.0,0.0,3.661217451095581,3.661241292953491,8.944258524934412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.8984375,0.0,1532.5146484375,1895.4371337890625,0.0,2911.773681640625,0.906531572341919,1.0,0.0,3.0,1.0,0.0
18035520,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7491278052330017,0.3219375014305115,0.2946562170982361,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.87216717004776,0.5163183808326721,0.4930792152881622,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.979534387588501,0.7205621600151062,0.5049730539321899,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8194389343261719,0.4235872030258178,0.4058631956577301,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6577518582344055,0.2163016349077224,0.999475359916687,284.986572265625,284.95001220703125,298.8778076171875,295.3334045410156,298.50567626953125,297.04071044921875,284.98553466796875,1.0,0.6354631781578064,0.3472580313682556,0.3472580313682556,1.0,1.0,-3.23986291885376,0.8164317607879639,2.423431158065796,0.0866309180855751,0.9256815314292908,0.9256815314292908,0.0,214.57672119140625,217.0,59673.1015625,0.0,3124.928466796875,1.0,279.3417358398437,283.23785400390625,298.3058166503906,302.1418151855469,293.1499938964844,293.1499938964844,279.04998779296875,34245.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847490668296814,1.0,0.0,0.0,3.661217451095581,3.661241292953491,8.944258524934412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.8984375,0.0,1532.5146484375,1895.4371337890625,0.0,2911.773681640625,0.906531572341919,1.0,0.0,3.0,1.0,0.0
18035580,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7438613772392273,0.3191736936569214,0.2925454676151275,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8659528493881226,0.5126022696495056,0.4899907410144806,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9742960929870604,0.7182258367538452,0.5037371516227722,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8141387104988098,0.4208624362945556,0.4036707282066345,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6526445746421814,0.2142078280448913,0.9914728403091432,284.8987121582031,284.95001220703125,298.8440856933594,295.3101806640625,298.4907531738281,297.0319519042969,284.8992004394531,1.0,0.6349169611930847,0.3477708995342254,0.3477708995342254,1.0,1.0,-3.2198739051818848,0.8116887807846069,2.4081850051879883,0.0864538103342056,0.8353115320205688,0.8353115320205688,0.0,218.1996917724609,220.0,59747.859375,0.0,3101.71533203125,1.0,279.0583801269531,283.1395263671875,298.3208923339844,302.2337951660156,293.1499938964844,293.1499938964844,279.3500061035156,39593.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534529805183411,1.0,0.0,0.0,3.4985580444335938,3.4985811710357666,8.167167493411398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.55859375,0.0,1396.8919677734375,1895.4371337890625,0.0,2967.62255859375,0.8747733235359192,1.0,0.0,3.0,1.0,0.0
18035640,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7438613772392273,0.3191736936569214,0.2925454676151275,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8659528493881226,0.5126022696495056,0.4899907410144806,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9742960929870604,0.7182258367538452,0.5037371516227722,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8141387104988098,0.4208624362945556,0.4036707282066345,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6526445746421814,0.2142078280448913,0.9914728403091432,284.8987121582031,284.95001220703125,298.8440856933594,295.3101806640625,298.4907531738281,297.0319519042969,284.8992004394531,1.0,0.6349169611930847,0.3477708995342254,0.3477708995342254,1.0,1.0,-3.2198739051818848,0.8116887807846069,2.4081850051879883,0.0864538103342056,0.8353115320205688,0.8353115320205688,0.0,218.1996917724609,220.0,59747.859375,0.0,3101.71533203125,1.0,279.0583801269531,283.1395263671875,298.3208923339844,302.2337951660156,293.1499938964844,293.1499938964844,279.3500061035156,39593.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534529805183411,1.0,0.0,0.0,3.4985580444335938,3.4985811710357666,8.167167493411398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.55859375,0.0,1396.8919677734375,1895.4371337890625,0.0,2967.62255859375,0.8747733235359192,1.0,0.0,3.0,1.0,0.0
18035700,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7414451241493225,0.3181347250938415,0.2915095686912536,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8630914092063904,0.5110896229743958,0.4884542226791382,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9718338251113892,0.7176195383071899,0.5031505227088928,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8116293549537659,0.4197757244110107,0.4025657176971435,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6502578854560852,0.2132927477359771,0.9873419404029846,285.0062561035156,284.95001220703125,298.82763671875,295.298583984375,298.48553466796875,297.0303955078125,285.00714111328125,1.0,0.6345653533935547,0.3480273485183716,0.3480273485183716,1.0,1.0,-3.2097742557525635,0.8092820644378662,2.4004921913146973,0.0862402841448783,0.9077162146568298,0.9077162146568298,0.0,219.836166381836,220.0,58803.7265625,0.0,3089.007080078125,1.0,279.29833984375,283.2654724121094,298.25909423828125,302.00128173828125,293.1499938964844,293.1499938964844,279.3500061035156,34651.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467698693275452,1.0,0.0,0.0,3.5383141040802,3.538336753845215,8.35383787034516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.4384765625,0.0,1402.6485595703125,1895.4371337890625,0.0,2905.026123046875,0.8812856078147888,1.0,0.0,3.0,1.0,0.0
