time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035760,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7395626306533813,0.3171792030334472,0.2907265126705169,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8608027100563049,0.5096704363822937,0.4871964156627655,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9699523448944092,0.7171043753623962,0.5028724074363708,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8096060156822205,0.4187770485877991,0.4016944468021393,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.648319661617279,0.2124458253383636,0.983818531036377,284.9848327636719,284.95001220703125,298.8114624023437,295.2870178222656,298.4812927246094,297.02996826171875,284.9832458496094,1.0,0.634301483631134,0.3482955992221832,0.3482955992221832,1.0,1.0,-3.201700448989868,0.8075352907180786,2.3941650390625,0.0862763673067092,0.9090210795402528,0.9090210795402528,0.0,221.167709350586,223.0,58760.5546875,0.0,3079.011474609375,1.0,279.341796875,283.2499389648437,298.2586975097656,302.0364990234375,293.1499938964844,293.1499938964844,279.04998779296875,34072.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442597389221191,1.0,0.0,0.0,3.5947086811065674,3.59473180770874,8.622251357337518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.09765625,0.0,1458.31298828125,1895.4371337890625,0.0,2881.538818359375,0.8912345170974731,1.0,0.0,3.0,1.0,0.0
18035820,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7347580790519714,0.3143879175186157,0.2885745465755462,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8551514148712158,0.5059000849723816,0.4840387105941772,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9646893739700316,0.7145050168037415,0.5014599561691284,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8043734431266785,0.4159911572933197,0.3994275331497192,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.643686056137085,0.2103239893913269,0.97562175989151,284.9027709960937,284.95001220703125,298.78009033203125,295.263916015625,298.4677734375,297.0223693847656,284.90289306640625,1.0,0.6335850358009338,0.3488320410251617,0.3488320410251617,1.0,1.0,-3.181043863296509,0.8026117086410522,2.378432273864746,0.0860496535897255,0.8240324854850769,0.8240324854850769,0.0,224.5543670654297,226.0,58795.3359375,0.0,3053.483154296875,1.0,279.0589904785156,283.1579284667969,298.27459716796875,302.1268615722656,293.1499938964844,293.1499938964844,279.3500061035156,39462.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502711653709412,1.0,0.0,0.0,3.4284486770629883,3.428471088409424,7.843115099603892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3515625,0.0,1324.69921875,1895.4371337890625,0.0,2937.810791015625,0.859228789806366,1.0,0.0,3.0,1.0,0.0
18035880,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7347580790519714,0.3143879175186157,0.2885745465755462,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8551514148712158,0.5059000849723816,0.4840387105941772,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9646893739700316,0.7145050168037415,0.5014599561691284,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8043734431266785,0.4159911572933197,0.3994275331497192,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.643686056137085,0.2103239893913269,0.97562175989151,284.9027709960937,284.95001220703125,298.78009033203125,295.263916015625,298.4677734375,297.0223693847656,284.90289306640625,1.0,0.6335850358009338,0.3488320410251617,0.3488320410251617,1.0,1.0,-3.181043863296509,0.8026117086410522,2.378432273864746,0.0860496535897255,0.8240324854850769,0.8240324854850769,0.0,224.5543670654297,226.0,58795.3359375,0.0,3053.483154296875,1.0,279.0589904785156,283.1579284667969,298.27459716796875,302.1268615722656,293.1499938964844,293.1499938964844,279.3500061035156,39462.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502711653709412,1.0,0.0,0.0,3.4284486770629883,3.428471088409424,7.843115099603892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.3515625,0.0,1324.69921875,1895.4371337890625,0.0,2937.810791015625,0.859228789806366,1.0,0.0,3.0,1.0,0.0
18035940,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7307165861129761,0.3123187720775604,0.2867075800895691,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8503586649894714,0.5028663873672485,0.4811695516109466,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9602076411247252,0.7130412459373474,0.5003775358200073,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7998286485671997,0.4138065576553345,0.3973754048347473,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6396670937538147,0.2085088193416595,0.9677785634994508,284.98175048828125,284.95001220703125,298.75,295.2408447265625,298.4591064453125,297.0206604003906,284.9808349609375,1.0,0.6328544020652771,0.3493684828281402,0.3493684828281402,1.0,1.0,-3.162144422531128,0.7982272505760193,2.363917350769043,0.0857985690236091,0.8924879431724548,0.8924879431724548,0.0,227.416244506836,229.0,57831.1640625,0.0,3029.06005859375,1.0,279.3406066894531,283.26226806640625,298.2129821777344,301.9321594238281,293.1499938964844,293.1499938964844,279.6499938964844,34183.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410927653312683,1.0,0.0,0.0,3.524693489074707,3.5247159004211426,8.289646871162404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.521484375,0.0,1385.0511474609375,1895.4371337890625,0.0,2851.9267578125,0.8758251667022705,1.0,0.0,3.0,1.0,0.0
18036000,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7307165861129761,0.3123187720775604,0.2867075800895691,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8503586649894714,0.5028663873672485,0.4811695516109466,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9602076411247252,0.7130412459373474,0.5003775358200073,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7998286485671997,0.4138065576553345,0.3973754048347473,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6396670937538147,0.2085088193416595,0.9677785634994508,284.98175048828125,284.95001220703125,298.75,295.2408447265625,298.4591064453125,297.0206604003906,284.9808349609375,1.0,0.6328544020652771,0.3493684828281402,0.3493684828281402,1.0,1.0,-3.162144422531128,0.7982272505760193,2.363917350769043,0.0857985690236091,0.8924879431724548,0.8924879431724548,0.0,227.416244506836,229.0,57831.1640625,0.0,3029.06005859375,1.0,279.3406066894531,283.26226806640625,298.2129821777344,301.9321594238281,293.1499938964844,293.1499938964844,279.6499938964844,34183.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410927653312683,1.0,0.0,0.0,3.524693489074707,3.5247159004211426,8.289646871162404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.521484375,0.0,1385.0511474609375,1895.4371337890625,0.0,2851.9267578125,0.8758251667022705,1.0,0.0,3.0,1.0,0.0
18036060,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7271546125411987,0.3103944063186645,0.2851060032844543,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8461182713508606,0.5000085830688477,0.4786099791526794,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9561821818351746,0.7116686105728149,0.4995510280132293,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.795790433883667,0.4117748737335205,0.3955901265144348,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6361216902732849,0.2068268060684204,0.9607976675033568,285.0310363769531,284.95001220703125,298.7216491699219,295.2149963378906,298.4521484375,297.0205383300781,285.0277404785156,1.0,0.6323145627975464,0.34996497631073,0.34996497631073,1.0,1.0,-3.1456072330474854,0.7947311997413635,2.3508760929107666,0.0859826728701591,0.9838207960128784,0.9838207960128784,0.0,230.0898895263672,217.0,57168.16015625,0.0,3008.76025390625,1.0,279.6412353515625,283.3358459472656,298.19683837890625,301.8600769042969,293.1499938964844,293.1499938964844,279.3500061035156,31620.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348930478096008,1.0,0.0,0.0,3.7026846408844,3.7027082443237305,9.148012054538412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.5849609375,0.0,1559.3377685546875,1895.4371337890625,0.0,2794.04052734375,0.9138765931129456,1.0,0.0,3.0,1.0,0.0
18036120,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7271546125411987,0.3103944063186645,0.2851060032844543,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8461182713508606,0.5000085830688477,0.4786099791526794,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9561821818351746,0.7116686105728149,0.4995510280132293,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.795790433883667,0.4117748737335205,0.3955901265144348,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.6361216902732849,0.2068268060684204,0.9607976675033568,285.0310363769531,284.95001220703125,298.7216491699219,295.2149963378906,298.4521484375,297.0205383300781,285.0277404785156,1.0,0.6323145627975464,0.34996497631073,0.34996497631073,1.0,1.0,-3.1456072330474854,0.7947311997413635,2.3508760929107666,0.0859826728701591,0.9838207960128784,0.9838207960128784,0.0,230.0898895263672,217.0,57168.16015625,0.0,3008.76025390625,1.0,279.6412353515625,283.3358459472656,298.19683837890625,301.8600769042969,293.1499938964844,293.1499938964844,279.3500061035156,31620.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348930478096008,1.0,0.0,0.0,3.7026846408844,3.7027082443237305,9.148012054538412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.5849609375,0.0,1559.3377685546875,1895.4371337890625,0.0,2794.04052734375,0.9138765931129456,1.0,0.0,3.0,1.0,0.0
18036180,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7264404296875,0.3072447776794433,0.2824977040290832,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8456634879112244,0.4958286881446838,0.4749415814876556,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9567447900772096,0.7080252766609192,0.4973781108856201,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7955107092857361,0.4085954129695892,0.3928176164627075,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6352582573890686,0.204526200890541,0.9509423971176147,284.8772888183594,284.95001220703125,298.6952514648437,295.1837463378906,298.43914794921875,297.01202392578125,284.87908935546875,1.0,0.6272119879722595,0.3505614399909973,0.3505614399909973,1.0,1.0,-3.120281219482422,0.7884339094161987,2.3318474292755127,0.0855407193303108,0.8549333214759827,0.8549333214759827,0.0,227.08175659179688,205.0,57492.484375,0.0,2940.1328125,1.0,279.357177734375,283.1783142089844,298.214111328125,301.9882202148437,293.1499938964844,293.1499938964844,279.6499938964844,39164.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452702164649963,1.0,0.0,0.0,3.5934555530548096,3.593479633331299,8.616241302661365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0556640625,0.0,1494.47705078125,1895.4371337890625,0.0,2890.9921875,0.8948734998703003,1.0,0.0,3.0,1.0,0.0
18036240,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7264404296875,0.3072447776794433,0.2824977040290832,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8456634879112244,0.4958286881446838,0.4749415814876556,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9567447900772096,0.7080252766609192,0.4973781108856201,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7955107092857361,0.4085954129695892,0.3928176164627075,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6352582573890686,0.204526200890541,0.9509423971176147,284.8772888183594,284.95001220703125,298.6952514648437,295.1837463378906,298.43914794921875,297.01202392578125,284.87908935546875,1.0,0.6272119879722595,0.3505614399909973,0.3505614399909973,1.0,1.0,-3.120281219482422,0.7884339094161987,2.3318474292755127,0.0855407193303108,0.8549333214759827,0.8549333214759827,0.0,227.08175659179688,205.0,57492.484375,0.0,2940.1328125,1.0,279.357177734375,283.1783142089844,298.214111328125,301.9882202148437,293.1499938964844,293.1499938964844,279.6499938964844,39164.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452702164649963,1.0,0.0,0.0,3.5934555530548096,3.593479633331299,8.616241302661365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0556640625,0.0,1494.47705078125,1895.4371337890625,0.0,2890.9921875,0.8948734998703003,1.0,0.0,3.0,1.0,0.0
18036300,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7271264791488647,0.3060444891452789,0.2810951769351959,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8467098474502563,0.4940977096557617,0.4729698002338409,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9586403965950012,0.7068016529083252,0.4961647987365722,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7966344356536865,0.4072838425636291,0.3912805616855621,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6356872320175171,0.2034971714019775,0.9453537464141846,284.9933166503906,284.95001220703125,298.6827392578125,295.166259765625,298.4345397949219,297.0101013183594,284.9947509765625,1.0,0.6236962080001831,0.3508597016334533,0.3508597016334533,1.0,1.0,-3.1061930656433105,0.7848299145698547,2.321362972259521,0.0850369408726692,0.927611768245697,0.927611768245697,0.0,223.89703369140625,205.0,56447.8984375,0.0,2894.373779296875,1.0,279.6001281738281,283.3126220703125,298.1380310058594,301.7403564453125,293.1499938964844,293.1499938964844,279.6499938964844,34700.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392699360847473,1.0,0.0,0.0,3.627953052520752,3.627976655960083,8.782468512436026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.818359375,0.0,1499.1121826171875,1895.4371337890625,0.0,2834.89501953125,0.9010868072509766,1.0,0.0,3.0,1.0,0.0
18036360,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7289062738418579,0.3050213754177093,0.2800062596797943,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8489770889282227,0.4925487637519836,0.4713342487812042,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.962045431137085,0.7058221101760864,0.4953571856021881,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7989820837974548,0.4061337113380432,0.3900181353092193,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6370054483413696,0.2025784850120544,0.940394639968872,284.9769592285156,284.95001220703125,298.6706848144531,295.1475524902344,298.43133544921875,297.0097351074219,284.9750671386719,1.0,0.6198897957801819,0.351216584444046,0.351216584444046,1.0,1.0,-3.0944645404815674,0.7821173667907715,2.312347173690796,0.0849583148956298,0.9291300177574158,0.9291300177574158,0.0,219.66455078125,193.0,56311.16796875,0.0,2848.207275390625,1.0,279.6426086425781,283.3014221191406,298.1251220703125,301.75640869140625,293.1499938964844,293.1499938964844,279.3500061035156,34164.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370680809020996,1.0,0.0,0.0,3.679985284805298,3.680009126663208,9.036191386257996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.35546875,0.0,1552.9385986328125,1895.4371337890625,0.0,2814.3349609375,0.9104273915290833,1.0,0.0,3.0,1.0,0.0
18036420,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7326870560646057,0.3021793663501739,0.277332603931427,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8539931774139404,0.4885955452919006,0.4675052165985107,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.969063937664032,0.7023983001708984,0.4930042028427124,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8041172623634338,0.4031154811382293,0.3870331048965454,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.639991044998169,0.2003757059574127,0.9294597506523132,284.88677978515625,284.95001220703125,298.6477966308594,295.10675048828125,298.4219970703125,297.0048828125,284.8883056640625,1.0,0.6113395690917969,0.3519303798675537,0.3519303798675537,1.0,1.0,-3.0670907497406006,0.7754294872283936,2.291661262512207,0.0847168192267417,0.8285832405090332,0.8285832405090332,0.0,210.49673461914065,181.0,56176.18359375,0.0,2745.400390625,1.0,279.3578491210937,283.2063293457031,298.1211242675781,301.8153076171875,293.1499938964844,293.1499938964844,279.6499938964844,40418.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438605070114136,1.0,0.0,0.0,3.4869635105133057,3.4869868755340576,8.113124181363673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5302734375,0.0,1390.8167724609375,1895.4371337890625,0.0,2877.804443359375,0.8730008006095886,1.0,0.0,3.0,1.0,0.0
18036480,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7326870560646057,0.3021793663501739,0.277332603931427,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8539931774139404,0.4885955452919006,0.4675052165985107,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.969063937664032,0.7023983001708984,0.4930042028427124,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8041172623634338,0.4031154811382293,0.3870331048965454,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.639991044998169,0.2003757059574127,0.9294597506523132,284.88677978515625,284.95001220703125,298.6477966308594,295.10675048828125,298.4219970703125,297.0048828125,284.8883056640625,1.0,0.6113395690917969,0.3519303798675537,0.3519303798675537,1.0,1.0,-3.0670907497406006,0.7754294872283936,2.291661262512207,0.0847168192267417,0.8285832405090332,0.8285832405090332,0.0,210.49673461914065,181.0,56176.18359375,0.0,2745.400390625,1.0,279.3578491210937,283.2063293457031,298.1211242675781,301.8153076171875,293.1499938964844,293.1499938964844,279.6499938964844,40418.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438605070114136,1.0,0.0,0.0,3.4869635105133057,3.4869868755340576,8.113124181363673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.5302734375,0.0,1390.8167724609375,1895.4371337890625,0.0,2877.804443359375,0.8730008006095886,1.0,0.0,3.0,1.0,0.0
18036540,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7384804487228394,0.3001951873302459,0.2749962210655212,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8614225387573242,0.4855169057846069,0.4640189111232757,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9782639741897584,0.7003386616706848,0.4910691082477569,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8113831281661987,0.4008251428604126,0.3843117654323578,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6446743607521057,0.1985712051391601,0.9190120697021484,284.9777526855469,284.95001220703125,298.6264343261719,295.0617370605469,298.4168701171875,297.0050354003906,284.9766845703125,1.0,0.6021273136138916,0.3526441752910614,0.3526441752910614,1.0,1.0,-3.041926860809326,0.7694018483161926,2.2725250720977783,0.084730640053749,0.8996230363845825,0.8996230363845825,0.0,199.7335357666016,169.0,55016.95703125,0.0,2640.244384765625,1.0,279.6410522460937,283.3210754394531,298.0319519042969,301.5819091796875,293.1499938964844,293.1499938964844,279.95001220703125,34492.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834058940410614,1.0,0.0,0.0,3.573425054550171,3.573448181152344,8.520452752236451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.79931640625,0.0,1438.58935546875,1895.4371337890625,0.0,2786.261962890625,0.8869497776031494,1.0,0.0,3.0,1.0,0.0
18036600,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7384804487228394,0.3001951873302459,0.2749962210655212,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8614225387573242,0.4855169057846069,0.4640189111232757,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9782639741897584,0.7003386616706848,0.4910691082477569,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8113831281661987,0.4008251428604126,0.3843117654323578,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6446743607521057,0.1985712051391601,0.9190120697021484,284.9777526855469,284.95001220703125,298.6264343261719,295.0617370605469,298.4168701171875,297.0050354003906,284.9766845703125,1.0,0.6021273136138916,0.3526441752910614,0.3526441752910614,1.0,1.0,-3.041926860809326,0.7694018483161926,2.2725250720977783,0.084730640053749,0.8996230363845825,0.8996230363845825,0.0,199.7335357666016,169.0,55016.95703125,0.0,2640.244384765625,1.0,279.6410522460937,283.3210754394531,298.0319519042969,301.5819091796875,293.1499938964844,293.1499938964844,279.95001220703125,34492.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834058940410614,1.0,0.0,0.0,3.573425054550171,3.573448181152344,8.520452752236451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.79931640625,0.0,1438.58935546875,1895.4371337890625,0.0,2786.261962890625,0.8869497776031494,1.0,0.0,3.0,1.0,0.0
18036660,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7460750937461853,0.2984423041343689,0.2729995548725128,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8710111379623413,0.4827002286911011,0.4609198272228241,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9886139035224916,0.6985273957252502,0.4894946813583374,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8201422095298767,0.3987792134284973,0.3819332718849182,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6510094404220581,0.1969767063856125,0.9097037315368652,285.0370788574219,284.95001220703125,298.6064758300781,295.0128479003906,298.41387939453125,297.0072326660156,285.0330505371094,1.0,0.5927409529685974,0.3534964025020599,0.3534964025020599,1.0,1.0,-3.019858121871948,0.7646986842155457,2.255159378051758,0.0853806287050247,0.9981498122215272,0.9981498122215272,0.0,188.1924285888672,157.0,54149.33984375,0.0,2538.50048828125,1.0,279.942626953125,283.4034729003906,297.99041748046875,301.4715881347656,293.1499938964844,293.1499938964844,279.6499938964844,31687.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269635438919067,1.0,0.0,0.0,3.745132446289064,3.745156764984131,9.358961392536004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.6728515625,0.0,1608.498779296875,1895.4371337890625,0.0,2720.19775390625,0.9233680963516236,1.0,0.0,3.0,1.0,0.0
18036720,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7460750937461853,0.2984423041343689,0.2729995548725128,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8710111379623413,0.4827002286911011,0.4609198272228241,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9886139035224916,0.6985273957252502,0.4894946813583374,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8201422095298767,0.3987792134284973,0.3819332718849182,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6510094404220581,0.1969767063856125,0.9097037315368652,285.0370788574219,284.95001220703125,298.6064758300781,295.0128479003906,298.41387939453125,297.0072326660156,285.0330505371094,1.0,0.5927409529685974,0.3534964025020599,0.3534964025020599,1.0,1.0,-3.019858121871948,0.7646986842155457,2.255159378051758,0.0853806287050247,0.9981498122215272,0.9981498122215272,0.0,188.1924285888672,157.0,54149.33984375,0.0,2538.50048828125,1.0,279.942626953125,283.4034729003906,297.99041748046875,301.4715881347656,293.1499938964844,293.1499938964844,279.6499938964844,31687.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269635438919067,1.0,0.0,0.0,3.745132446289064,3.745156764984131,9.358961392536004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.6728515625,0.0,1608.498779296875,1895.4371337890625,0.0,2720.19775390625,0.9233680963516236,1.0,0.0,3.0,1.0,0.0
18036780,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7531360983848572,0.2954573035240173,0.2702740728855133,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8801832795143127,0.4785621762275696,0.457008421421051,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9972899556159972,0.6945012807846069,0.486849695444107,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8282151818275452,0.3956119418144226,0.3788807392120361,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6570724248886108,0.1947872340679168,0.8989333510398865,284.868896484375,284.95001220703125,298.58770751953125,294.96051025390625,298.4066467285156,297.00360107421875,284.8709716796875,1.0,0.5828776359558105,0.3543486595153808,0.3543486595153808,1.0,1.0,-2.9920949935913086,0.7581692934036255,2.2339258193969727,0.0850739032030105,0.8591645956039429,0.8591645956039429,0.0,177.33352661132812,145.0,54427.921875,0.0,2431.139404296875,1.0,279.6566162109375,283.2336730957031,297.9924621582031,301.5778503417969,293.1499938964844,293.1499938964844,279.95001220703125,39443.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837826669216156,1.0,0.0,0.0,3.633429527282715,3.6334540843963614,8.80900358879444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.193359375,0.0,1540.455810546875,1895.4371337890625,0.0,2821.416748046875,0.903764307498932,1.0,0.0,3.0,1.0,0.0
18036840,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7531360983848572,0.2954573035240173,0.2702740728855133,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8801832795143127,0.4785621762275696,0.457008421421051,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9972899556159972,0.6945012807846069,0.486849695444107,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8282151818275452,0.3956119418144226,0.3788807392120361,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6570724248886108,0.1947872340679168,0.8989333510398865,284.868896484375,284.95001220703125,298.58770751953125,294.96051025390625,298.4066467285156,297.00360107421875,284.8709716796875,1.0,0.5828776359558105,0.3543486595153808,0.3543486595153808,1.0,1.0,-2.9920949935913086,0.7581692934036255,2.2339258193969727,0.0850739032030105,0.8591645956039429,0.8591645956039429,0.0,177.33352661132812,145.0,54427.921875,0.0,2431.139404296875,1.0,279.6566162109375,283.2336730957031,297.9924621582031,301.5778503417969,293.1499938964844,293.1499938964844,279.95001220703125,39443.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837826669216156,1.0,0.0,0.0,3.633429527282715,3.6334540843963614,8.80900358879444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.193359375,0.0,1540.455810546875,1895.4371337890625,0.0,2821.416748046875,0.903764307498932,1.0,0.0,3.0,1.0,0.0
18036900,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.756460964679718,0.294283777475357,0.2688400149345398,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8845105767250061,0.4768055081367492,0.4549508094787597,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.6931678652763367,0.4830690622329712,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.831977903842926,0.3942692279815674,0.3772521018981933,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6598644852638245,0.1937752515077591,0.8931449055671692,284.99090576171875,284.95001220703125,298.5787658691406,294.9331359863281,298.4036865234375,297.002685546875,284.9930419921875,1.0,0.577603280544281,0.3547747731208801,0.3547747731208801,1.0,1.0,-2.9744505882263184,0.7536917924880981,2.2207586765289307,0.0843242704868316,0.9336882829666138,0.9336882829666138,0.0,172.22482299804688,145.0,53293.1015625,0.0,2372.9501953125,1.0,279.9013977050781,283.3746337890625,297.90313720703125,301.3144226074219,293.1499938964844,293.1499938964844,279.95001220703125,34971.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315052390098572,1.0,0.0,0.0,3.6603870391845694,3.660410881042481,8.940201610130316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.4033203125,0.0,1537.0380859375,1895.4371337890625,0.0,2762.462646484375,0.9086916446685792,1.0,0.0,3.0,1.0,0.0
18036960,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7599236369132996,0.2932720482349396,0.2677589952945709,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8888471722602844,0.4752208590507507,0.4532772004604339,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.6929237842559814,0.4746218621730804,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8357487916946411,0.3930712938308716,0.3759433329105377,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.662678599357605,0.1928530633449554,0.8881601095199585,284.9707946777344,284.95001220703125,298.5700378417969,294.905029296875,298.4013671875,297.002685546875,284.9681701660156,1.0,0.5720115303993225,0.3552454710006714,0.3552454710006714,1.0,1.0,-2.953413248062134,0.7482323050498962,2.2051808834075928,0.0831634327769279,0.9316500425338744,0.9316500425338744,0.0,167.3452606201172,133.0,52995.8828125,0.0,2310.5146484375,1.0,279.9427490234375,283.3596496582031,297.8795166015625,301.3128967285156,293.1499938964844,293.1499938964844,279.6499938964844,34436.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289007544517517,1.0,0.0,0.0,3.709251165390015,3.709275484085083,9.180488405036158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6474609375,0.0,1588.2041015625,1895.4371337890625,0.0,2738.215087890625,0.9171432256698608,1.0,0.0,3.0,1.0,0.0
18037020,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7670384645462036,0.2904219031333923,0.2650826275348663,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8978909254074097,0.471183568239212,0.449367880821228,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.6935214996337891,0.4568567276000976,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8436435461044312,0.3899179399013519,0.3728391826152801,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6686221361160278,0.1906388103961944,0.8771689534187317,284.8719787597656,284.95001220703125,298.55328369140625,294.8468322753906,298.3948669433594,297.0001220703125,284.8739318847656,1.0,0.5601001381874084,0.3561868071556091,0.3561868071556091,1.0,1.0,-2.9072084426879883,0.7359387874603271,2.171269655227661,0.080362282693386,0.8164165616035461,0.8164165616035461,0.0,157.41873168945312,121.0,52396.08203125,0.0,2180.1025390625,1.0,279.6577453613281,283.2649230957031,297.8558044433594,301.3236083984375,293.1499938964844,293.1499938964844,279.95001220703125,41689.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348285555839539,1.0,0.0,0.0,3.4690065383911133,3.469029903411865,8.029778655327391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.95068359375,0.0,1381.4339599609375,1895.4371337890625,0.0,2793.43896484375,0.8701369166374207,1.0,0.0,3.0,1.0,0.0
18037080,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7670384645462036,0.2904219031333923,0.2650826275348663,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8978909254074097,0.471183568239212,0.449367880821228,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.6935214996337891,0.4568567276000976,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8436435461044312,0.3899179399013519,0.3728391826152801,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6686221361160278,0.1906388103961944,0.8771689534187317,284.8719787597656,284.95001220703125,298.55328369140625,294.8468322753906,298.3948669433594,297.0001220703125,284.8739318847656,1.0,0.5601001381874084,0.3561868071556091,0.3561868071556091,1.0,1.0,-2.9072084426879883,0.7359387874603271,2.171269655227661,0.080362282693386,0.8164165616035461,0.8164165616035461,0.0,157.41873168945312,121.0,52396.08203125,0.0,2180.1025390625,1.0,279.6577453613281,283.2649230957031,297.8558044433594,301.3236083984375,293.1499938964844,293.1499938964844,279.95001220703125,41689.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348285555839539,1.0,0.0,0.0,3.4690065383911133,3.469029903411865,8.029778655327391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.95068359375,0.0,1381.4339599609375,1895.4371337890625,0.0,2793.43896484375,0.8701369166374207,1.0,0.0,3.0,1.0,0.0
18037140,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.776528537273407,0.2884277105331421,0.2627747654914856,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9097784161567688,0.4680581092834472,0.4458676278591156,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.6980147361755371,0.4366516470909118,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8539106845855713,0.3874874413013458,0.3700267076492309,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6765088438987732,0.1887934654951095,0.8667716383934021,284.961181640625,284.95001220703125,298.5373229980469,294.7862548828125,298.3980407714844,297.0102844238281,284.9598388671875,1.0,0.5474929213523865,0.3571281731128692,0.3571281731128692,1.0,1.0,-2.86006236076355,0.7232308983802795,2.136831521987915,0.077756866812706,0.8763666749000549,0.8763666749000549,0.0,146.76834106445312,124.0,50754.984375,0.0,2048.323486328125,1.0,279.9407653808594,283.3812866210937,297.7427062988281,301.0387878417969,293.1499938964844,293.1499938964844,280.25,35439.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220963478088379,1.0,0.0,0.0,3.525691032409668,3.5257136821746826,8.294339295389364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.79443359375,0.0,1395.16845703125,1895.4371337890625,0.0,2675.001220703125,0.8769016265869141,1.0,0.0,3.0,1.0,0.0
18037200,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.776528537273407,0.2884277105331421,0.2627747654914856,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9097784161567688,0.4680581092834472,0.4458676278591156,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.6980147361755371,0.4366516470909118,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8539106845855713,0.3874874413013458,0.3700267076492309,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6765088438987732,0.1887934654951095,0.8667716383934021,284.961181640625,284.95001220703125,298.5373229980469,294.7862548828125,298.3980407714844,297.0102844238281,284.9598388671875,1.0,0.5474929213523865,0.3571281731128692,0.3571281731128692,1.0,1.0,-2.86006236076355,0.7232308983802795,2.136831521987915,0.077756866812706,0.8763666749000549,0.8763666749000549,0.0,146.76834106445312,124.0,50754.984375,0.0,2048.323486328125,1.0,279.9407653808594,283.3812866210937,297.7427062988281,301.0387878417969,293.1499938964844,293.1499938964844,280.25,35439.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220963478088379,1.0,0.0,0.0,3.525691032409668,3.5257136821746826,8.294339295389364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.79443359375,0.0,1395.16845703125,1895.4371337890625,0.0,2675.001220703125,0.8769016265869141,1.0,0.0,3.0,1.0,0.0
18037260,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7822338342666626,0.2866644263267517,0.2609813809394836,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9173061847686768,0.4652397334575653,0.4429798722267151,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.7035858631134033,0.4244495034217834,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8601283431053162,0.3853166401386261,0.3677480518817901,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6809820532798767,0.1871739625930786,0.8583468794822693,285.0220031738281,284.95001220703125,298.52197265625,294.7236633300781,298.413818359375,297.0357666015625,285.0185241699219,1.0,0.5396656394004822,0.3585454523563385,0.3585454523563385,1.0,1.0,-2.826887369155884,0.7161247730255127,2.110762596130371,0.0785727500915527,0.965431809425354,0.965431809425354,0.0,140.4078826904297,127.0,49613.08203125,0.0,1963.4085693359373,1.0,280.2411499023437,283.4657592773437,297.6863098144531,300.88934326171875,293.1499938964844,293.1499938964844,279.95001220703125,32137.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116642236709595,1.0,0.0,0.0,3.681795597076416,3.681819200515747,9.04508453913877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3212890625,0.0,1539.6820068359375,1895.4371337890625,0.0,2578.52734375,0.909509539604187,1.0,0.0,3.0,1.0,0.0
18037320,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7822338342666626,0.2866644263267517,0.2609813809394836,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9173061847686768,0.4652397334575653,0.4429798722267151,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.7035858631134033,0.4244495034217834,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8601283431053162,0.3853166401386261,0.3677480518817901,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6809820532798767,0.1871739625930786,0.8583468794822693,285.0220031738281,284.95001220703125,298.52197265625,294.7236633300781,298.413818359375,297.0357666015625,285.0185241699219,1.0,0.5396656394004822,0.3585454523563385,0.3585454523563385,1.0,1.0,-2.826887369155884,0.7161247730255127,2.110762596130371,0.0785727500915527,0.965431809425354,0.965431809425354,0.0,140.4078826904297,127.0,49613.08203125,0.0,1963.4085693359373,1.0,280.2411499023437,283.4657592773437,297.6863098144531,300.88934326171875,293.1499938964844,293.1499938964844,279.95001220703125,32137.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116642236709595,1.0,0.0,0.0,3.681795597076416,3.681819200515747,9.04508453913877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3212890625,0.0,1539.6820068359375,1895.4371337890625,0.0,2578.52734375,0.909509539604187,1.0,0.0,3.0,1.0,0.0
18037380,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7825679779052734,0.2837728261947632,0.258592426776886,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9181609749794006,0.4612124562263489,0.4394404888153076,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.7054694294929504,0.4200388193130493,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8609236478805542,0.382131427526474,0.3649478256702423,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6809121370315552,0.185039222240448,0.8491819500923157,284.8750305175781,284.95001220703125,298.5071105957031,294.6594543457031,298.4153137207031,297.0417785644531,284.8778076171875,1.0,0.5346039533615112,0.3599627017974853,0.3599627017974853,1.0,1.0,-2.8000805377960205,0.7110248804092407,2.0890555381774902,0.0804303511977195,0.8367825746536255,0.8367825746536255,0.0,137.6406707763672,130.0,49703.49609375,0.0,1907.41796875,1.0,279.9574279785156,283.3188171386719,297.684326171875,300.973388671875,293.1499938964844,293.1499938964844,280.25,40153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212980031967163,1.0,0.0,0.0,3.530311346054077,3.530334949493408,8.316092703353206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.45068359375,0.0,1434.102294921875,1895.4371337890625,0.0,2667.598388671875,0.8819344639778137,1.0,0.0,3.0,1.0,0.0
18037440,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7825679779052734,0.2837728261947632,0.258592426776886,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9181609749794006,0.4612124562263489,0.4394404888153076,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.7054694294929504,0.4200388193130493,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8609236478805542,0.382131427526474,0.3649478256702423,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6809121370315552,0.185039222240448,0.8491819500923157,284.8750305175781,284.95001220703125,298.5071105957031,294.6594543457031,298.4153137207031,297.0417785644531,284.8778076171875,1.0,0.5346039533615112,0.3599627017974853,0.3599627017974853,1.0,1.0,-2.8000805377960205,0.7110248804092407,2.0890555381774902,0.0804303511977195,0.8367825746536255,0.8367825746536255,0.0,137.6406707763672,130.0,49703.49609375,0.0,1907.41796875,1.0,279.9574279785156,283.3188171386719,297.684326171875,300.973388671875,293.1499938964844,293.1499938964844,280.25,40153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212980031967163,1.0,0.0,0.0,3.530311346054077,3.530334949493408,8.316092703353206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.45068359375,0.0,1434.102294921875,1895.4371337890625,0.0,2667.598388671875,0.8819344639778137,1.0,0.0,3.0,1.0,0.0
18037500,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7815773487091064,0.2826481461524963,0.2573760151863098,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9170493483543396,0.4595111608505249,0.4376161098480224,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.7060560584068298,0.4196164011955261,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8600798845291138,0.380793035030365,0.3634984493255615,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6797766089439392,0.1840582489967346,0.8443523645401001,284.9978332519531,284.95001220703125,298.4997863769531,294.6268615722656,298.4160461425781,297.0445556640625,285.0008544921875,1.0,0.5327799916267395,0.3606713414192199,0.3606713414192199,1.0,1.0,-2.78836727142334,0.7090210914611816,2.079346179962158,0.0811855867505073,0.9137408137321472,0.9137408137321472,0.0,137.04481506347656,130.0,48737.6171875,0.0,1886.1683349609373,1.0,280.19854736328125,283.4573669433594,297.5897216796875,300.7153015136719,293.1499938964844,293.1499938964844,280.25,34873.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142539262771606,1.0,0.0,0.0,3.5664005279541016,3.566423416137696,8.486986189382151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.47509765625,0.0,1433.8994140625,1895.4371337890625,0.0,2602.42138671875,0.8877851366996765,1.0,0.0,3.0,1.0,0.0
18037560,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7806916236877441,0.2816625833511352,0.256473958492279,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9159291982650756,0.4579640030860901,0.4361385107040405,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7064725756645203,0.419537603855133,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8592323660850525,0.3795915246009826,0.3623434603214264,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.678642213344574,0.1831590682268142,0.8402312397956848,284.9863586425781,284.95001220703125,298.4925537109375,294.593994140625,298.4170227050781,297.0477600097656,284.9842529296875,1.0,0.5313939452171326,0.3612677454948425,0.3612677454948425,1.0,1.0,-2.7790682315826416,0.7075459957122803,2.0715222358703613,0.081538587808609,0.9212348461151124,0.9212348461151124,0.0,136.6615753173828,133.0,48645.3828125,0.0,1869.8338623046875,1.0,280.2420349121094,283.4463806152344,297.5643005371094,300.7184143066406,293.1499938964844,293.1499938964844,279.95001220703125,33858.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811359167098999,1.0,0.0,0.0,3.6302316188812256,3.6302549839019775,8.793503525339474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.80078125,0.0,1495.350341796875,1895.4371337890625,0.0,2575.71533203125,0.8990867137908936,1.0,0.0,3.0,1.0,0.0
