time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037620,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7765420079231262,0.278838187456131,0.2541832625865936,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9108476638793944,0.4539452195167541,0.4326373636722564,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.705000638961792,0.4223535656929016,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8552178740501404,0.3764183521270752,0.3595960438251495,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6744064688682556,0.1809364110231399,0.8310412168502808,284.88775634765625,284.95001220703125,298.4781799316406,294.5276794433594,298.40679931640625,297.0378112792969,284.89044189453125,1.0,0.5294537544250488,0.36246058344841,0.36246058344841,1.0,1.0,-2.7611446380615234,0.7047922611236572,2.0563526153564453,0.0815784707665443,0.8182462453842163,0.8182462453842163,0.0,137.11648559570312,136.0,48643.1796875,0.0,1844.232177734375,1.0,279.95819091796875,283.345458984375,297.54742431640625,300.7689819335937,293.1499938964844,293.1499938964844,280.25,40726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195934295654297,1.0,0.0,0.0,3.429451704025269,3.4294745922088623,7.847705774111091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.00244140625,0.0,1334.587890625,1895.4371337890625,0.0,2651.802978515625,0.8607137203216553,1.0,0.0,3.0,1.0,0.0
18037680,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7765420079231262,0.278838187456131,0.2541832625865936,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9108476638793944,0.4539452195167541,0.4326373636722564,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.705000638961792,0.4223535656929016,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8552178740501404,0.3764183521270752,0.3595960438251495,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6744064688682556,0.1809364110231399,0.8310412168502808,284.88775634765625,284.95001220703125,298.4781799316406,294.5276794433594,298.40679931640625,297.0378112792969,284.89044189453125,1.0,0.5294537544250488,0.36246058344841,0.36246058344841,1.0,1.0,-2.7611446380615234,0.7047922611236572,2.0563526153564453,0.0815784707665443,0.8182462453842163,0.8182462453842163,0.0,137.11648559570312,136.0,48643.1796875,0.0,1844.232177734375,1.0,279.95819091796875,283.345458984375,297.54742431640625,300.7689819335937,293.1499938964844,293.1499938964844,280.25,40726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195934295654297,1.0,0.0,0.0,3.429451704025269,3.4294745922088623,7.847705774111091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.00244140625,0.0,1334.587890625,1895.4371337890625,0.0,2651.802978515625,0.8607137203216553,1.0,0.0,3.0,1.0,0.0
18037740,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7719354629516602,0.27674201130867,0.2521952688694,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9051861763000488,0.4506776332855224,0.4294386804103851,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.7034104466438293,0.4264841377735138,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8506006598472595,0.3738749921321869,0.357101559638977,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6695743799209595,0.1789826601743698,0.8221895694732666,284.9890441894531,284.95001220703125,298.4638366699219,294.4608764648437,298.4004211425781,297.0328063964844,284.9876708984375,1.0,0.5283539891242981,0.3636534214019775,0.3636534214019775,1.0,1.0,-2.74623441696167,0.7029605507850647,2.043273687362671,0.0824418738484382,0.9006999731063843,0.9006999731063843,0.0,138.26776123046875,139.0,47727.765625,0.0,1826.7655029296875,1.0,280.2406311035156,283.4623413085937,297.4300231933594,300.5242614746094,293.1499938964844,293.1499938964844,279.95001220703125,33834.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092916011810303,1.0,0.0,0.0,3.5415031909942627,3.5415256023406982,8.368903650080028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.1875,0.0,1400.055419921875,1895.4371337890625,0.0,2556.67138671875,0.8793109655380249,1.0,0.0,3.0,1.0,0.0
18037800,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7719354629516602,0.27674201130867,0.2521952688694,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9051861763000488,0.4506776332855224,0.4294386804103851,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.7034104466438293,0.4264841377735138,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8506006598472595,0.3738749921321869,0.357101559638977,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6695743799209595,0.1789826601743698,0.8221895694732666,284.9890441894531,284.95001220703125,298.4638366699219,294.4608764648437,298.4004211425781,297.0328063964844,284.9876708984375,1.0,0.5283539891242981,0.3636534214019775,0.3636534214019775,1.0,1.0,-2.74623441696167,0.7029605507850647,2.043273687362671,0.0824418738484382,0.9006999731063843,0.9006999731063843,0.0,138.26776123046875,139.0,47727.765625,0.0,1826.7655029296875,1.0,280.2406311035156,283.4623413085937,297.4300231933594,300.5242614746094,293.1499938964844,293.1499938964844,279.95001220703125,33834.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092916011810303,1.0,0.0,0.0,3.5415031909942627,3.5415256023406982,8.368903650080028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.1875,0.0,1400.055419921875,1895.4371337890625,0.0,2556.67138671875,0.8793109655380249,1.0,0.0,3.0,1.0,0.0
18037860,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.766088604927063,0.2738990783691406,0.249923288822174,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.898385763168335,0.4466120898723602,0.4259273707866668,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.699751615524292,0.4323319494724273,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8448108434677124,0.370669424533844,0.3543627560138702,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6637614965438843,0.1766842454671859,0.8128551244735718,284.89862060546875,284.95001220703125,298.44940185546875,294.3939819335937,298.38531494140625,297.0163879394531,284.89996337890625,1.0,0.5278065204620361,0.3647055327892303,0.3647055327892303,1.0,1.0,-2.731805324554444,0.7008704543113708,2.030934810638428,0.083628162741661,0.8084492087364197,0.8084492087364197,0.0,140.2141571044922,142.0,47771.984375,0.0,1813.87939453125,1.0,279.9595031738281,283.3665771484375,297.4139709472656,300.57861328125,293.1499938964844,293.1499938964844,280.25,40199.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817635178565979,1.0,0.0,0.0,3.350555419921875,3.3505775928497314,7.490778557439626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.8271484375,0.0,1253.6854248046875,1895.4371337890625,0.0,2633.675048828125,0.8430613875389099,1.0,0.0,3.0,1.0,0.0
18037920,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.766088604927063,0.2738990783691406,0.249923288822174,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.898385763168335,0.4466120898723602,0.4259273707866668,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.699751615524292,0.4323319494724273,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8448108434677124,0.370669424533844,0.3543627560138702,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6637614965438843,0.1766842454671859,0.8128551244735718,284.89862060546875,284.95001220703125,298.44940185546875,294.3939819335937,298.38531494140625,297.0163879394531,284.89996337890625,1.0,0.5278065204620361,0.3647055327892303,0.3647055327892303,1.0,1.0,-2.731805324554444,0.7008704543113708,2.030934810638428,0.083628162741661,0.8084492087364197,0.8084492087364197,0.0,140.2141571044922,142.0,47771.984375,0.0,1813.87939453125,1.0,279.9595031738281,283.3665771484375,297.4139709472656,300.57861328125,293.1499938964844,293.1499938964844,280.25,40199.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817635178565979,1.0,0.0,0.0,3.350555419921875,3.3505775928497314,7.490778557439626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.8271484375,0.0,1253.6854248046875,1895.4371337890625,0.0,2633.675048828125,0.8430613875389099,1.0,0.0,3.0,1.0,0.0
18037980,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7604913115501404,0.2717099487781524,0.2479090541601181,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.891718327999115,0.4432277083396911,0.4226788878440857,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.6961557269096375,0.4384404122829437,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8391627073287964,0.3680207133293152,0.3518290221691131,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6580293774604797,0.1746329218149185,0.8037791848182678,284.9886779785156,284.95001220703125,298.4346618652344,294.3273620605469,298.3753662109375,297.0069274902344,284.9872436523437,1.0,0.5276119112968445,0.3657576143741607,0.3657576143741607,1.0,1.0,-2.718867063522339,0.6992053985595703,2.019661664962769,0.0854046717286109,0.8856515288352966,0.8856515288352966,0.0,142.38470458984375,145.0,46924.0,0.0,1804.3829345703125,1.0,280.2399597167969,283.4731750488281,297.2975769042969,300.3404846191406,293.1499938964844,293.1499938964844,280.54998779296875,33669.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076438903808594,1.0,0.0,0.0,3.469411373138428,3.469433307647705,8.031652214413043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.90869140625,0.0,1324.80810546875,1895.4371337890625,0.0,2541.5126953125,0.8630086183547974,1.0,0.0,3.0,1.0,0.0
18038040,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7604913115501404,0.2717099487781524,0.2479090541601181,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.891718327999115,0.4432277083396911,0.4226788878440857,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.6961557269096375,0.4384404122829437,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8391627073287964,0.3680207133293152,0.3518290221691131,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6580293774604797,0.1746329218149185,0.8037791848182678,284.9886779785156,284.95001220703125,298.4346618652344,294.3273620605469,298.3753662109375,297.0069274902344,284.9872436523437,1.0,0.5276119112968445,0.3657576143741607,0.3657576143741607,1.0,1.0,-2.718867063522339,0.6992053985595703,2.019661664962769,0.0854046717286109,0.8856515288352966,0.8856515288352966,0.0,142.38470458984375,145.0,46924.0,0.0,1804.3829345703125,1.0,280.2399597167969,283.4731750488281,297.2975769042969,300.3404846191406,293.1499938964844,293.1499938964844,280.54998779296875,33669.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076438903808594,1.0,0.0,0.0,3.469411373138428,3.469433307647705,8.031652214413043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.90869140625,0.0,1324.80810546875,1895.4371337890625,0.0,2541.5126953125,0.8630086183547974,1.0,0.0,3.0,1.0,0.0
18038100,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7578257322311401,0.2706838250160217,0.2469897419214248,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8884903788566589,0.4416222274303436,0.4211626350879669,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9990000128746032,0.6942256689071655,0.4415120184421539,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8364483714103699,0.3667690753936767,0.3506540358066559,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6552960872650146,0.1736618131399154,0.7995378971099854,285.0799865722656,284.95001220703125,298.4271240234375,294.2943115234375,298.3711242675781,297.0032043457031,285.0824890136719,1.0,0.5276469588279724,0.366283655166626,0.366283655166626,1.0,1.0,-2.713122606277466,0.6985824108123779,2.014540195465088,0.0866962224245071,0.9730412364006042,0.9730412364006042,0.0,143.53402709960938,145.0,46164.58203125,0.0,1801.043212890625,1.0,280.49493408203125,283.58404541015625,297.2419738769531,300.1724548339844,293.1499938964844,293.1499938964844,280.54998779296875,30997.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012173175811768,1.0,0.0,0.0,3.563936948776245,3.5639591217041016,8.475265644847241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.52294921875,0.0,1402.9661865234375,1895.4371337890625,0.0,2482.559814453125,0.8836416006088257,1.0,0.0,3.0,1.0,0.0
18038160,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7553094625473022,0.2696691453456878,0.2461628913879394,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8853971362113953,0.4400351047515869,0.4197574257850647,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.6921349763870239,0.444545030593872,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8338552713394165,0.3655323684215545,0.3495709598064422,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6526955366134644,0.172713354229927,0.795566737651825,285.0551147460937,284.95001220703125,298.41949462890625,294.261474609375,298.36737060546875,297.00018310546875,285.0509033203125,1.0,0.5277669429779053,0.3668044805526733,0.3668044805526733,1.0,1.0,-2.7080113887786865,0.6981644034385681,2.0098469257354736,0.0878425687551498,0.9971909523010254,0.9971909523010254,0.0,144.68898010253906,133.0,46286.77734375,0.0,1798.688720703125,1.0,280.54150390625,283.5557861328125,297.23828125,300.2252197265625,293.1499938964844,293.1499938964844,280.25,30665.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001779913902283,1.0,0.0,0.0,3.67647647857666,3.676499605178833,9.018967830343172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.37109375,0.0,1522.620361328125,1895.4371337890625,0.0,2473.052490234375,0.9072730541229248,1.0,0.0,3.0,1.0,0.0
18038220,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7538154125213623,0.2664368748664856,0.2435514628887176,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8839661478996277,0.4355460703372955,0.4158745110034942,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.6862240433692932,0.4425223469734192,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.832722544670105,0.3619265258312225,0.3464656770229339,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6508002281188965,0.1702214926481247,0.7850753664970398,284.8631896972656,284.95001220703125,298.4037780761719,294.1966552734375,298.35528564453125,296.9889221191406,284.8654479980469,1.0,0.5227992534637451,0.3678460717201233,0.3678460717201233,1.0,1.0,-2.6814608573913574,0.6919256448745728,1.989535212516785,0.0873908996582031,0.848734438419342,0.848734438419342,0.0,142.8656768798828,121.0,46643.7421875,0.0,1750.7703857421875,1.0,280.2569274902344,283.3650817871094,297.24072265625,300.3384094238281,293.1499938964844,293.1499938964844,280.54998779296875,39353.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139022588729858,1.0,0.0,0.0,3.5828325748443604,3.5828564167022705,8.565373832425394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.453125,0.0,1484.3470458984375,1895.4371337890625,0.0,2599.17431640625,0.8921908736228943,1.0,0.0,3.0,1.0,0.0
18038280,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7538154125213623,0.2664368748664856,0.2435514628887176,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8839661478996277,0.4355460703372955,0.4158745110034942,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.6862240433692932,0.4425223469734192,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.832722544670105,0.3619265258312225,0.3464656770229339,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6508002281188965,0.1702214926481247,0.7850753664970398,284.8631896972656,284.95001220703125,298.4037780761719,294.1966552734375,298.35528564453125,296.9889221191406,284.8654479980469,1.0,0.5227992534637451,0.3678460717201233,0.3678460717201233,1.0,1.0,-2.6814608573913574,0.6919256448745728,1.989535212516785,0.0873908996582031,0.848734438419342,0.848734438419342,0.0,142.8656768798828,121.0,46643.7421875,0.0,1750.7703857421875,1.0,280.2569274902344,283.3650817871094,297.24072265625,300.3384094238281,293.1499938964844,293.1499938964844,280.54998779296875,39353.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139022588729858,1.0,0.0,0.0,3.5828325748443604,3.5828564167022705,8.565373832425394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.453125,0.0,1484.3470458984375,1895.4371337890625,0.0,2599.17431640625,0.8921908736228943,1.0,0.0,3.0,1.0,0.0
18038340,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7563111782073975,0.2639614343643188,0.2409317344427108,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8874340653419495,0.431800365447998,0.4119246006011963,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.6833441853523254,0.4333298802375793,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8357501029968262,0.3589019477367401,0.3432380557060241,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6521902084350586,0.1679700762033462,0.7737023234367371,284.9744873046875,284.95001220703125,298.3872985839844,294.13336181640625,298.3491516113281,296.9864807128906,284.97216796875,1.0,0.5145717859268188,0.3688876926898956,0.3688876926898956,1.0,1.0,-2.6449766159057617,0.6823848485946655,1.962591767311096,0.0847207978367805,0.926405668258667,0.926405668258667,0.0,137.58982849121094,109.0,45318.03125,0.0,1673.7879638671875,1.0,280.5417785644531,283.49725341796875,297.1052551269531,300.0591735839844,293.1499938964844,293.1499938964844,280.25,34118.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040673732757568,1.0,0.0,0.0,3.666670799255371,3.666694641113281,8.97092263585364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.99169921875,0.0,1537.6563720703125,1895.4371337890625,0.0,2508.670166015625,0.9074802994728088,1.0,0.0,3.0,1.0,0.0
18038400,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7563111782073975,0.2639614343643188,0.2409317344427108,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8874340653419495,0.431800365447998,0.4119246006011963,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.6833441853523254,0.4333298802375793,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8357501029968262,0.3589019477367401,0.3432380557060241,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6521902084350586,0.1679700762033462,0.7737023234367371,284.9744873046875,284.95001220703125,298.3872985839844,294.13336181640625,298.3491516113281,296.9864807128906,284.97216796875,1.0,0.5145717859268188,0.3688876926898956,0.3688876926898956,1.0,1.0,-2.6449766159057617,0.6823848485946655,1.962591767311096,0.0847207978367805,0.926405668258667,0.926405668258667,0.0,137.58982849121094,109.0,45318.03125,0.0,1673.7879638671875,1.0,280.5417785644531,283.49725341796875,297.1052551269531,300.0591735839844,293.1499938964844,293.1499938964844,280.25,34118.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040673732757568,1.0,0.0,0.0,3.666670799255371,3.666694641113281,8.97092263585364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.99169921875,0.0,1537.6563720703125,1895.4371337890625,0.0,2508.670166015625,0.9074802994728088,1.0,0.0,3.0,1.0,0.0
18038460,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7615119814872742,0.2609472274780273,0.2381817698478698,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8942697644233704,0.4274799823760986,0.4078254997730255,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6821044087409973,0.4195274710655212,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8416731953620911,0.3553722202777862,0.3398569822311401,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6559503078460693,0.1655048727989196,0.7619712352752686,284.86505126953125,284.95001220703125,298.3699951171875,294.0719909667969,298.34197998046875,296.9828796386719,284.8682556152344,1.0,0.5041349530220032,0.3702359795570373,0.3702359795570373,1.0,1.0,-2.6020092964172363,0.6713023781776428,1.9307068586349487,0.0822661742568016,0.8032196164131165,0.8032196164131165,0.0,130.30296325683594,112.0,44843.359375,0.0,1580.75830078125,1.0,280.2580871582031,283.3967590332031,297.0838623046875,300.07647705078125,293.1499938964844,293.1499938964844,280.54998779296875,42387.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108540773391724,1.0,0.0,0.0,3.410641670227051,3.4106645584106445,7.761854021737236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.193359375,0.0,1327.47998046875,1895.4371337890625,0.0,2571.06103515625,0.8578329682350159,1.0,0.0,3.0,1.0,0.0
18038520,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7615119814872742,0.2609472274780273,0.2381817698478698,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8942697644233704,0.4274799823760986,0.4078254997730255,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6821044087409973,0.4195274710655212,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8416731953620911,0.3553722202777862,0.3398569822311401,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6559503078460693,0.1655048727989196,0.7619712352752686,284.86505126953125,284.95001220703125,298.3699951171875,294.0719909667969,298.34197998046875,296.9828796386719,284.8682556152344,1.0,0.5041349530220032,0.3702359795570373,0.3702359795570373,1.0,1.0,-2.6020092964172363,0.6713023781776428,1.9307068586349487,0.0822661742568016,0.8032196164131165,0.8032196164131165,0.0,130.30296325683594,112.0,44843.359375,0.0,1580.75830078125,1.0,280.2580871582031,283.3967590332031,297.0838623046875,300.07647705078125,293.1499938964844,293.1499938964844,280.54998779296875,42387.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108540773391724,1.0,0.0,0.0,3.410641670227051,3.4106645584106445,7.761854021737236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.193359375,0.0,1327.47998046875,1895.4371337890625,0.0,2571.06103515625,0.8578329682350159,1.0,0.0,3.0,1.0,0.0
18038580,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7639238238334656,0.2587929666042328,0.2359213531017303,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8974497318267822,0.4240908622741699,0.4042704105377197,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.6834391951560974,0.4115959107875824,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8444494605064392,0.3525933921337127,0.3369129598140716,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.6571243405342102,0.1634285151958465,0.7515187859535217,284.9728698730469,284.95001220703125,298.35162353515625,294.012939453125,298.3404235839844,296.9866638183594,284.9715576171875,1.0,0.4974362552165985,0.3715842664241791,0.3715842664241791,1.0,1.0,-2.5693767070770264,0.6635512709617615,1.9058254957199097,0.0820410251617431,0.877363920211792,0.877363920211792,0.0,125.97911834716795,115.0,43567.49609375,0.0,1517.2364501953125,1.0,280.540283203125,283.5235900878906,296.96142578125,299.8009948730469,293.1499938964844,293.1499938964844,280.8500061035156,34748.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961105108261108,1.0,0.0,0.0,3.490284442901612,3.490306854248047,8.128585591293813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.61572265625,0.0,1353.6767578125,1895.4371337890625,0.0,2435.9189453125,0.8685467839241028,1.0,0.0,3.0,1.0,0.0
18038640,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7639238238334656,0.2587929666042328,0.2359213531017303,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8974497318267822,0.4240908622741699,0.4042704105377197,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.6834391951560974,0.4115959107875824,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8444494605064392,0.3525933921337127,0.3369129598140716,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.6571243405342102,0.1634285151958465,0.7515187859535217,284.9728698730469,284.95001220703125,298.35162353515625,294.012939453125,298.3404235839844,296.9866638183594,284.9715576171875,1.0,0.4974362552165985,0.3715842664241791,0.3715842664241791,1.0,1.0,-2.5693767070770264,0.6635512709617615,1.9058254957199097,0.0820410251617431,0.877363920211792,0.877363920211792,0.0,125.97911834716795,115.0,43567.49609375,0.0,1517.2364501953125,1.0,280.540283203125,283.5235900878906,296.96142578125,299.8009948730469,293.1499938964844,293.1499938964844,280.8500061035156,34748.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961105108261108,1.0,0.0,0.0,3.490284442901612,3.490306854248047,8.128585591293813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.61572265625,0.0,1353.6767578125,1895.4371337890625,0.0,2435.9189453125,0.8685467839241028,1.0,0.0,3.0,1.0,0.0
18038700,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7641937136650085,0.2578201293945312,0.2349644601345062,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.897834300994873,0.4225322008132934,0.4027043581008911,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.684062659740448,0.409490704536438,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8447957038879395,0.3513167798519134,0.3356219232082367,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6568941473960876,0.1624705791473388,0.7469038963317871,285.0697631835937,284.95001220703125,298.3420104980469,293.9844055175781,298.3410339355469,296.9903869628906,285.0732116699219,1.0,0.4950443506240845,0.3722584247589111,0.3722584247589111,1.0,1.0,-2.5567166805267334,0.6608622670173645,1.895854353904724,0.0825896635651588,0.9638438820838928,0.9638438820838928,0.0,124.72539520263672,115.0,42658.0234375,0.0,1494.8192138671875,1.0,280.7953491210937,283.64190673828125,296.90771484375,299.6239929199219,293.1499938964844,293.1499938964844,280.8500061035156,31709.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871093153953552,1.0,0.0,0.0,3.572185754776001,3.5722081661224365,8.514542741977493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.00537109375,0.0,1416.89111328125,1895.4371337890625,0.0,2354.199462890625,0.8862002491950989,1.0,0.0,3.0,1.0,0.0
18038760,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7640541791915894,0.2568685412406921,0.2341211140155792,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8976797461509705,0.42100790143013,0.401278555393219,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.6844272017478943,0.408245325088501,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8446747064590454,0.3500705361366272,0.3344506323337555,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6563085913658142,0.1615477353334427,0.742676854133606,285.0490417480469,284.95001220703125,298.33209228515625,293.95660400390625,298.34197998046875,296.9944763183594,285.0446472167969,1.0,0.4931738674640655,0.3730697929859161,0.3730697929859161,1.0,1.0,-2.5460054874420166,0.6591157913208008,1.886889696121216,0.0837162733078002,0.9882113337516784,0.9882113337516784,0.0,123.88967895507812,118.0,42652.25390625,0.0,1476.9791259765625,1.0,280.84161376953125,283.6166076660156,296.9110412597656,299.6729431152344,293.1499938964844,293.1499938964844,280.54998779296875,31099.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838976383209229,1.0,0.0,0.0,3.679962635040283,3.6799862384796143,9.036081110025408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.634765625,0.0,1529.7899169921875,1895.4371337890625,0.0,2325.20458984375,0.9083787798881532,1.0,0.0,3.0,1.0,0.0
18038820,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7606605887413025,0.2538142502307892,0.231708362698555,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8938976526260376,0.4167024195194244,0.3976071178913116,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.6820542216300964,0.4095118045806885,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8414168953895569,0.3465089797973633,0.3314237594604492,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6526895761489868,0.1591600626707077,0.7328506708145142,284.8641052246094,284.95001220703125,298.3112487792969,293.9034423828125,298.3332824707031,296.9886779785156,284.86724853515625,1.0,0.490460604429245,0.3746925294399261,0.3746925294399261,1.0,1.0,-2.524776697158813,0.6556891798973083,1.86908757686615,0.0859168767929077,0.8424627184867859,0.8424627184867859,0.0,123.7310562133789,121.0,42991.7578125,0.0,1448.4488525390625,1.0,280.5569763183594,283.4346923828125,296.9376220703125,299.8003845214844,293.1499938964844,293.1499938964844,280.8500061035156,39864.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795777440071106,1.0,0.0,0.0,3.5654773712158203,3.5655012130737305,8.482593898406776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.8154296875,0.0,1469.393798828125,1895.4371337890625,0.0,2432.883544921875,0.8888430595397949,1.0,0.0,3.0,1.0,0.0
18038880,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7606605887413025,0.2538142502307892,0.231708362698555,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8938976526260376,0.4167024195194244,0.3976071178913116,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.6820542216300964,0.4095118045806885,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8414168953895569,0.3465089797973633,0.3314237594604492,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6526895761489868,0.1591600626707077,0.7328506708145142,284.8641052246094,284.95001220703125,298.3112487792969,293.9034423828125,298.3332824707031,296.9886779785156,284.86724853515625,1.0,0.490460604429245,0.3746925294399261,0.3746925294399261,1.0,1.0,-2.524776697158813,0.6556891798973083,1.86908757686615,0.0859168767929077,0.8424627184867859,0.8424627184867859,0.0,123.7310562133789,121.0,42991.7578125,0.0,1448.4488525390625,1.0,280.5569763183594,283.4346923828125,296.9376220703125,299.8003845214844,293.1499938964844,293.1499938964844,280.8500061035156,39864.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795777440071106,1.0,0.0,0.0,3.5654773712158203,3.5655012130737305,8.482593898406776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.8154296875,0.0,1469.393798828125,1895.4371337890625,0.0,2432.883544921875,0.8888430595397949,1.0,0.0,3.0,1.0,0.0
18038940,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7560745477676392,0.2514477074146271,0.2294030487537384,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8885161876678467,0.4130686223506927,0.3939898908138275,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6790158748626709,0.412991315126419,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8367834687232971,0.3434912264347076,0.3284224271774292,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6478832364082336,0.1569687277078628,0.7228037714958191,284.9940185546875,284.95001220703125,298.2889404296875,293.8538513183594,298.3261108398437,296.98516845703125,284.9922790527344,1.0,0.4887472093105316,0.3763152658939361,0.3763152658939361,1.0,1.0,-2.5061590671539307,0.6531410217285156,1.853018045425415,0.0876651182770729,0.9389973878860474,0.9389973878860474,0.0,124.52667999267578,124.0,41995.90625,0.0,1427.75390625,1.0,280.8416748046875,283.57830810546875,296.8197021484375,299.555908203125,293.1499938964844,293.1499938964844,280.54998779296875,33508.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845772504806519,1.0,0.0,0.0,3.669268131256104,3.6692919731140137,8.983636803350237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.07275390625,0.0,1535.969970703125,1895.4371337890625,0.0,2331.33251953125,0.9077689051628112,1.0,0.0,3.0,1.0,0.0
18039000,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7560745477676392,0.2514477074146271,0.2294030487537384,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8885161876678467,0.4130686223506927,0.3939898908138275,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6790158748626709,0.412991315126419,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8367834687232971,0.3434912264347076,0.3284224271774292,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6478832364082336,0.1569687277078628,0.7228037714958191,284.9940185546875,284.95001220703125,298.2889404296875,293.8538513183594,298.3261108398437,296.98516845703125,284.9922790527344,1.0,0.4887472093105316,0.3763152658939361,0.3763152658939361,1.0,1.0,-2.5061590671539307,0.6531410217285156,1.853018045425415,0.0876651182770729,0.9389973878860474,0.9389973878860474,0.0,124.52667999267578,124.0,41995.90625,0.0,1427.75390625,1.0,280.8416748046875,283.57830810546875,296.8197021484375,299.555908203125,293.1499938964844,293.1499938964844,280.54998779296875,33508.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845772504806519,1.0,0.0,0.0,3.669268131256104,3.6692919731140137,8.983636803350237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.07275390625,0.0,1535.969970703125,1895.4371337890625,0.0,2331.33251953125,0.9077689051628112,1.0,0.0,3.0,1.0,0.0
18039060,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7504078149795532,0.2484350204467773,0.226990669965744,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8817679286003113,0.4087196886539459,0.3902276754379272,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.6734620332717896,0.4182731509208679,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8310016393661499,0.3398765921592712,0.3253102004528045,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.642245888710022,0.1545077860355377,0.7126680612564087,284.8722229003906,284.95001220703125,298.2649841308594,293.8081970214844,298.3158569335937,296.9784851074219,284.87664794921875,1.0,0.4877669811248779,0.3776892125606537,0.3776892125606537,1.0,1.0,-2.489170789718628,0.6505807638168335,1.838590145111084,0.0884634628891944,0.818585216999054,0.818585216999054,0.0,126.10479736328124,127.0,42146.45703125,0.0,1412.69921875,1.0,280.5577087402344,283.45965576171875,296.8304443359375,299.63922119140625,293.1499938964844,293.1499938964844,280.8500061035156,41422.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935501933097839,1.0,0.0,0.0,3.465396881103516,3.4654200077056885,8.013075785129331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.1689453125,0.0,1375.8431396484375,1895.4371337890625,0.0,2412.60888671875,0.8689342737197876,1.0,0.0,3.0,1.0,0.0
18039120,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7504078149795532,0.2484350204467773,0.226990669965744,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8817679286003113,0.4087196886539459,0.3902276754379272,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.6734620332717896,0.4182731509208679,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8310016393661499,0.3398765921592712,0.3253102004528045,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.642245888710022,0.1545077860355377,0.7126680612564087,284.8722229003906,284.95001220703125,298.2649841308594,293.8081970214844,298.3158569335937,296.9784851074219,284.87664794921875,1.0,0.4877669811248779,0.3776892125606537,0.3776892125606537,1.0,1.0,-2.489170789718628,0.6505807638168335,1.838590145111084,0.0884634628891944,0.818585216999054,0.818585216999054,0.0,126.10479736328124,127.0,42146.45703125,0.0,1412.69921875,1.0,280.5577087402344,283.45965576171875,296.8304443359375,299.63922119140625,293.1499938964844,293.1499938964844,280.8500061035156,41422.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935501933097839,1.0,0.0,0.0,3.465396881103516,3.4654200077056885,8.013075785129331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.1689453125,0.0,1375.8431396484375,1895.4371337890625,0.0,2412.60888671875,0.8689342737197876,1.0,0.0,3.0,1.0,0.0
18039180,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7448022365570068,0.2461392134428024,0.2248204201459884,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.874897301197052,0.4051124453544616,0.3867025077342987,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.6677296757698059,0.4241531789302826,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8250841498374939,0.3368657827377319,0.3223817646503448,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.636553168296814,0.1523070782423019,0.7028160691261292,284.9967346191406,284.95001220703125,298.2392883300781,293.7669677734375,298.3099060058594,296.9781494140625,284.9950561523437,1.0,0.4872674643993377,0.3790631592273712,0.3790631592273712,1.0,1.0,-2.4740331172943115,0.6486166715621948,1.8254164457321167,0.0891474708914756,0.9151779413223268,0.9151779413223268,0.0,128.01036071777344,115.0,41253.72265625,0.0,1401.5223388671875,1.0,280.8409423828125,283.5941467285156,296.72479248046875,299.4104309082031,293.1499938964844,293.1499938964844,280.54998779296875,33554.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806375026702881,1.0,0.0,0.0,3.582505941390991,3.582528829574585,8.563812343709287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.69921875,0.0,1441.4066162109375,1895.4371337890625,0.0,2295.865966796875,0.8883327841758728,1.0,0.0,3.0,1.0,0.0
18039240,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7448022365570068,0.2461392134428024,0.2248204201459884,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.874897301197052,0.4051124453544616,0.3867025077342987,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.6677296757698059,0.4241531789302826,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8250841498374939,0.3368657827377319,0.3223817646503448,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.636553168296814,0.1523070782423019,0.7028160691261292,284.9967346191406,284.95001220703125,298.2392883300781,293.7669677734375,298.3099060058594,296.9781494140625,284.9950561523437,1.0,0.4872674643993377,0.3790631592273712,0.3790631592273712,1.0,1.0,-2.4740331172943115,0.6486166715621948,1.8254164457321167,0.0891474708914756,0.9151779413223268,0.9151779413223268,0.0,128.01036071777344,115.0,41253.72265625,0.0,1401.5223388671875,1.0,280.8409423828125,283.5941467285156,296.72479248046875,299.4104309082031,293.1499938964844,293.1499938964844,280.54998779296875,33554.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806375026702881,1.0,0.0,0.0,3.582505941390991,3.582528829574585,8.563812343709287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.69921875,0.0,1441.4066162109375,1895.4371337890625,0.0,2295.865966796875,0.8883327841758728,1.0,0.0,3.0,1.0,0.0
18039300,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7439540028572083,0.2447157800197601,0.2237188220024109,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8739289045333862,0.4030346274375915,0.3849371075630188,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9990000128746032,0.6643208861351013,0.4236027598381042,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8242329955101013,0.3351112306118011,0.320896714925766,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.63535475730896,0.1510889679193496,0.6977307200431824,284.8564147949219,284.95001220703125,298.2257080078125,293.74810791015625,298.3057861328125,296.9769592285156,284.8485107421875,1.0,0.4850209057331085,0.37975013256073,0.37975013256073,1.0,1.0,-2.4620471000671387,0.6460919380187988,1.81595516204834,0.0891690403223037,0.816439151763916,0.816439151763916,0.0,127.389892578125,115.0,41788.09375,0.0,1383.802001953125,1.0,280.5993347167969,283.4388427734375,296.7757873535156,299.5946655273437,293.1499938964844,293.1499938964844,280.54998779296875,38805.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870636582374573,1.0,0.0,0.0,3.527995347976685,3.5280187129974365,8.305185588142194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.32861328125,0.0,1421.9075927734375,1895.4371337890625,0.0,2353.786376953125,0.8771488666534424,1.0,0.0,3.0,1.0,0.0
18039360,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7437523603439331,0.2431405782699585,0.2222913354635238,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.873930037021637,0.4007807970046997,0.3828117251396179,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.6610537767410278,0.4212623238563537,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8241996765136719,0.3331875801086426,0.3190822303295135,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6347389221191406,0.1497610807418823,0.6917446851730347,284.8768615722656,284.95001220703125,298.2116394042969,293.7304992675781,298.30047607421875,296.9745788574219,284.8809814453125,1.0,0.4817967116832733,0.3804467320442199,0.3804467320442199,1.0,1.0,-2.445600748062134,0.6420477032661438,1.8035531044006348,0.0886254832148552,0.7992412447929382,0.7992412447929382,0.0,125.88697814941406,103.0,41128.234375,0.0,1357.0211181640625,1.0,280.5586242675781,283.4806213378906,296.7469787597656,299.4956970214844,293.1499938964844,293.1499938964844,280.8500061035156,41845.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885875701904297,1.0,0.0,0.0,3.358919858932495,3.358942031860352,7.528224728048372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.78076171875,0.0,1273.0499267578125,1895.4371337890625,0.0,2367.57470703125,0.8460158705711365,1.0,0.0,3.0,1.0,0.0
18039420,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7469545602798462,0.2408237010240554,0.2198735773563385,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8782540559768677,0.3971388936042785,0.3790216445922851,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.6577228307723999,0.4110573828220367,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8278604745864868,0.3300895988941192,0.3158248364925384,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6362860798835754,0.1474656015634536,0.6802133321762085,284.97979736328125,284.95001220703125,298.18194580078125,293.6991882324219,298.29217529296875,296.9737854003906,284.9773864746094,1.0,0.4731271266937256,0.3818399310111999,0.3818399310111999,1.0,1.0,-2.408119201660156,0.6323304772377014,1.77578866481781,0.0870002284646034,0.8771708607673645,0.8771708607673645,0.0,120.52752685546876,106.0,39978.296875,0.0,1289.219482421875,1.0,280.8399353027344,283.5997619628906,296.646728515625,299.2587585449219,293.1499938964844,293.1499938964844,281.1499938964844,34162.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736915946006775,1.0,0.0,0.0,3.4633796215057373,3.463401556015014,8.003749485396838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.59619140625,0.0,1322.238525390625,1895.4371337890625,0.0,2233.68994140625,0.8619615435600281,1.0,0.0,3.0,1.0,0.0
