time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039480,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7469545602798462,0.2408237010240554,0.2198735773563385,296.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8782540559768677,0.3971388936042785,0.3790216445922851,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.6577228307723999,0.4110573828220367,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8278604745864868,0.3300895988941192,0.3158248364925384,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6362860798835754,0.1474656015634536,0.6802133321762085,284.97979736328125,284.95001220703125,298.18194580078125,293.6991882324219,298.29217529296875,296.9737854003906,284.9773864746094,1.0,0.4731271266937256,0.3818399310111999,0.3818399310111999,1.0,1.0,-2.408119201660156,0.6323304772377014,1.77578866481781,0.0870002284646034,0.8771708607673645,0.8771708607673645,0.0,120.52752685546876,106.0,39978.296875,0.0,1289.219482421875,1.0,280.8399353027344,283.5997619628906,296.646728515625,299.2587585449219,293.1499938964844,293.1499938964844,281.1499938964844,34162.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736915946006775,1.0,0.0,0.0,3.4633796215057373,3.463401556015014,8.003749485396838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.59619140625,0.0,1322.238525390625,1895.4371337890625,0.0,2233.68994140625,0.8619615435600281,1.0,0.0,3.0,1.0,0.0
18039540,296.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.7480800747871399,0.0,0.2179070860147476,296.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.879749596118927,0.0,0.3757339715957641,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.0,0.4054571390151977,296.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.8290883302688599,0.0,0.3130121231079101,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.636122465133667,0.0,0.6704009175300598,285.0570983886719,294.1499938964844,298.1499938964844,293.6734619140625,298.2855529785156,296.9756774902344,285.0521240234375,0.0,0.0,0.3832331299781799,0.3832331299781799,1.0,1.0,-2.3798983097076416,0.6257343888282776,1.7541639804840088,0.0864040330052375,0.0,0.0,0.0,117.39524841308594,60.0,39071.34375,0.0,1243.05859375,0.0,281.1416931152344,283.6953125,296.6195678710937,299.1539001464844,293.1499938964844,293.1499938964844,278.1499938964844,30678.0078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6642003059387207,3.6642234325408936,8.958837725003832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1509.0494384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.7480800747871399,0.0,0.2179070860147476,296.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.879749596118927,0.0,0.3757339715957641,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.0,0.4054571390151977,296.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.8290883302688599,0.0,0.3130121231079101,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.636122465133667,0.0,0.6704009175300598,285.0570983886719,294.1499938964844,298.1499938964844,293.6734619140625,298.2855529785156,296.9756774902344,285.0521240234375,0.0,0.0,0.3832331299781799,0.3832331299781799,1.0,1.0,-2.3798983097076416,0.6257343888282776,1.7541639804840088,0.0864040330052375,0.0,0.0,0.0,117.39524841308594,60.0,39071.34375,0.0,1243.05859375,0.0,281.1416931152344,283.6953125,296.6195678710937,299.1539001464844,293.1499938964844,293.1499938964844,278.1499938964844,30678.0078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6642003059387207,3.6642234325408936,8.958837725003832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1509.0494384765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.4126279354095459,0.0,0.0015684512909501,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.4126279354095459,0.0,0.0016516655450686,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.4126279354095459,0.0,0.0012199212796986,297.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.4126279354095459,0.0,0.0016516610048711,297.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,0.0078347586095333,288.30621337890625,294.1499938964844,298.132080078125,293.6630554199219,297.0990600585937,296.7534484863281,284.2769470214844,0.0,0.0,0.3074643909931183,0.3074643909931183,1.0,1.0,-0.0167743954807519,0.0047717583365738,0.0120026376098394,-0.0335031971335411,0.0,0.0,0.0,-0.0931175798177719,60.0,2289.962158203125,0.0,-1.9045899534830824e-05,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,3.9960723370313644e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5264785055711947e-11,2.5265544864594425e-11,4.420640798046307e-17,5.600335195588e-10,5.600329644472879e-10,5.598691904981877e-16,0.0,0.0,-0.0,0.0,0.0,2.391416374018368e-19,4.287564973715511e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0008437025826424,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0013995838817209,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0016717939870432,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,0.0011801826767623,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0027561630122363,288.1680908203125,294.1499938964844,298.110595703125,293.6541748046875,297.3616638183594,296.9867248535156,283.6826477050781,0.0,0.0,0.2299398779869079,0.2299398779869079,1.0,1.0,-0.0094241825863718,0.0021577088627964,0.0072664739564061,-0.0332732498645782,0.0,0.0,0.0,-0.0547821931540966,60.0,1107.8092041015625,0.0,-6.053531251382083e-06,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.809524642596568e-23,5.655356451303917e-23,7.112570218186859e-26,2.0795587365330664e-18,2.0779356013760842e-18,1.6230645760192666e-21,0.0,0.0,-0.0,0.0,0.0,5.5956510147572156e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.930854139383882e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0001050108476192,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.810205715941265e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0001048244885168,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,0.0004948308924213,288.12255859375,294.1499938964844,298.05914306640625,293.6415405273437,297.42974853515625,297.4451904296875,283.39117431640625,0.0,0.0,0.0766466259956359,0.0766466259956359,1.0,1.0,-0.0010585970012471,3.290994209237397e-05,0.0010256870882585,-0.0301556251943111,0.0,0.0,0.0,-0.0107319457456469,60.0,226.6814117431641,0.0,-7.640522881047218e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.548104553051455e-33,-1.0511132364466672e-32,-5.4834085788333736e-33,-3.3004498362930135e-21,-1.6981704955706466e-21,-1.6022794416965629e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.930854139383882e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0001050108476192,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.810205715941265e-05,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,0.0001048244885168,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,0.0004948308924213,288.12255859375,294.1499938964844,298.05914306640625,293.6415405273437,297.42974853515625,297.4451904296875,283.39117431640625,0.0,0.0,0.0766466259956359,0.0766466259956359,1.0,1.0,-0.0010585970012471,3.290994209237397e-05,0.0010256870882585,-0.0301556251943111,0.0,0.0,0.0,-0.0107319457456469,60.0,226.6814117431641,0.0,-7.640522881047218e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.548104553051455e-33,-1.0511132364466672e-32,-5.4834085788333736e-33,-3.3004498362930135e-21,-1.6981704955706466e-21,-1.6022794416965629e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.786760347196832e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.000103059624962,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,7.611928594997153e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0001030594939948,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.000488870893605,288.111572265625,294.1499938964844,298.0292053222656,293.63751220703125,297.4447937011719,297.5760803222656,283.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428869863972,2.002283494562107e-08,0.0010428669629618,-0.0275475531816482,0.0,0.0,0.0,-0.0102059403434395,60.0,108.65119934082033,0.0,-7.415255964815516e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.182216942383006e-36,2.649937635442504e-36,1.4288002358817788e-36,-3.369026461416963e-21,-1.684455069571661e-21,-1.6845714928194973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.697605128167196e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.0001021212156047,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,7.54267384763807e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,0.0001021208954625,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0004844161449,288.1005554199219,294.1499938964844,297.99658203125,293.6349182128906,297.4592590332031,297.66326904296875,283.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333824902772,9.767243902558675e-09,0.0010333727113902,-0.0246369671076536,0.0,0.0,0.0,-0.0096547780558466,60.0,60.32522964477539,0.0,-7.280763725248107e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0255833965967134e-43,-7.314777983775545e-43,-3.937648684752736e-43,-3.3689521444088032e-21,-1.684469710830062e-21,-1.6844825345529372e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.528763621347024e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0001003432626021,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.411361002596095e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.000100342927908,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004759819712489,288.0783996582031,294.1499938964844,297.9237670898437,293.6336364746094,297.4864807128906,297.754638671875,283.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153882903978,7.662933398933092e-09,0.0010153806069865,-0.0191271547228097,0.0,0.0,0.0,-0.0086116828024387,60.0,31.91988945007324,0.0,-7.029426996041367e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942652834392e-21,-1.6844714273913917e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.528763621347024e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0001003432626021,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.411361002596095e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.000100342927908,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004759819712489,288.0783996582031,294.1499938964844,297.9237670898437,293.6336364746094,297.4864807128906,297.754638671875,283.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153882903978,7.662933398933092e-09,0.0010153806069865,-0.0191271547228097,0.0,0.0,0.0,-0.0086116828024387,60.0,31.91988945007324,0.0,-7.029426996041367e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942652834392e-21,-1.6844714273913917e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.44191706366837e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.942871110979468e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.343811012106016e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.942838369170204e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004716437833849,288.0560302734375,294.1499938964844,297.841552734375,293.6370544433594,297.51141357421875,297.7870483398437,283.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061286156997,6.580648914678022e-09,0.0010061220964416,-0.0162923857569694,0.0,0.0,0.0,-0.0080751283094286,60.0,26.49070930480957,0.0,-6.901858284891206e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942652834392e-21,-1.6844713264171958e-21,-1.6844713264171958e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,9.44191706366837e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.942871110979468e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,7.343811012106016e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.942838369170204e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004716437833849,288.0560302734375,294.1499938964844,297.841552734375,293.6370544433594,297.51141357421875,297.7870483398437,283.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061286156997,6.580648914678022e-09,0.0010061220964416,-0.0162923857569694,0.0,0.0,0.0,-0.0080751283094286,60.0,26.49070930480957,0.0,-6.901858284891206e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942652834392e-21,-1.6844713264171958e-21,-1.6844713264171958e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.532587137073278e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0001003835059236,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.414332503685728e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0001003831785055,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0004761729505844,288.0331420898437,294.1499938964844,297.7509155273437,293.6444396972656,297.5343322753906,297.78765869140625,283.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157817741855,7.710259986026813e-09,0.0010157740907743,-0.0192511174827814,0.0,0.0,0.0,-0.0086350888013839,60.0,24.91777801513672,0.0,-7.035033178226513e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942652834392e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.532587137073278e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0001003835059236,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.414332503685728e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0001003831785055,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0004761729505844,288.0331420898437,294.1499938964844,297.7509155273437,293.6444396972656,297.5343322753906,297.78765869140625,283.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157817741855,7.710259986026813e-09,0.0010157740907743,-0.0192511174827814,0.0,0.0,0.0,-0.0086350888013839,60.0,24.91777801513672,0.0,-7.035033178226513e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942652834392e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.882086305879056e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001040639253915,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,7.68616737332195e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0001040635906974,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,0.0004936311743222,288.0092468261719,294.1499938964844,297.6526794433594,293.6551513671875,297.5555419921875,297.7533874511719,283.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530143044888,1.2065035193131736e-08,0.0010530021972954,-0.0306519903242588,0.0,0.0,0.0,-0.0107938917353749,60.0,24.278614044189453,0.0,-7.560330317346597e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.882086305879056e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001040639253915,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,7.68616737332195e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0001040635906974,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,0.0004936311743222,288.0092468261719,294.1499938964844,297.6526794433594,293.6551513671875,297.5555419921875,297.7533874511719,283.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530143044888,1.2065035193131736e-08,0.0010530021972954,-0.0306519903242588,0.0,0.0,0.0,-0.0107938917353749,60.0,24.278614044189453,0.0,-7.560330317346597e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,0.0001015816596918,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0001069711870513,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.900897617219016e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0001069708450813,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0005074219079688,287.99676513671875,294.1499938964844,297.6010131835937,293.6615295410156,297.5657043457031,297.71929931640625,283.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824290802702,1.5505163375451048e-08,0.0010824135970324,-0.0396502017974853,0.0,0.0,0.0,-0.0124992858618497,60.0,24.39932441711425,0.0,-7.98865187334741e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,0.0001047284458763,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,0.0001102849273593,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,8.145650645019487e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0001102845781133,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,0.0005231408285908,287.9837646484375,294.1499938964844,297.5477600097656,293.6684875488281,297.5755310058594,297.67071533203125,283.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159589048475,1.94264213604356e-08,0.0011159394634887,-0.0498952344059944,0.0,0.0,0.0,-0.0144432000815868,60.0,24.53951644897461,0.0,-8.491250724773637e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0001101560847018,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0001160005267593,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,8.567804616177455e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0001160001629614,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0005502530257217,287.9563293457031,294.1499938964844,297.4370422363281,293.6838073730469,297.5940856933594,297.5478515625,283.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173804863356,2.619024463967889e-08,0.0011737786699086,-0.0675290524959564,0.0,0.0,0.0,-0.0177963301539421,60.0,24.869945526123047,0.0,-9.394162958642482e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.0001101560847018,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0001160005267593,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,8.567804616177455e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0001160001629614,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0005502530257217,287.9563293457031,294.1499938964844,297.4370422363281,293.6838073730469,297.5940856933594,297.5478515625,283.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173804863356,2.619024463967889e-08,0.0011737786699086,-0.0675290524959564,0.0,0.0,0.0,-0.0177963301539421,60.0,24.869945526123047,0.0,-9.394162958642482e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001078960049198,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0001136205173679,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,8.392016752623022e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0001136201681219,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0005389634170569,287.9280090332031,294.1499938964844,297.3214416503906,293.70050048828125,297.6102294921875,297.425537109375,283.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497507803142,2.337346671765772e-08,0.0011497273808345,-0.0601920373737812,0.0,0.0,0.0,-0.0164001062512397,60.0,24.708118438720703,0.0,-9.012609325509405e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001078960049198,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0001136205173679,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,8.392016752623022e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,0.0001136201681219,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0005389634170569,287.9280090332031,294.1499938964844,297.3214416503906,293.70050048828125,297.6102294921875,297.425537109375,283.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497507803142,2.337346671765772e-08,0.0011497273808345,-0.0601920373737812,0.0,0.0,0.0,-0.0164001062512397,60.0,24.708118438720703,0.0,-9.012609325509405e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0001006018355838,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0001059393398463,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,7.824683416401967e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0001059390197042,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,0.0005025275168009,287.9007873535156,294.1499938964844,297.2017822265625,293.718017578125,297.6230163574219,297.3304138183594,283.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720259742811,1.4283619620414356e-08,0.0010720116551965,-0.0364559926092624,0.0,0.0,0.0,-0.0118939327076077,60.0,23.626054763793945,0.0,-7.8352059063036e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,0.0001006018355838,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0001059393398463,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,7.824683416401967e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0001059390197042,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,0.0005025275168009,287.9007873535156,294.1499938964844,297.2017822265625,293.718017578125,297.6230163574219,297.3304138183594,283.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720259742811,1.4283619620414356e-08,0.0010720116551965,-0.0364559926092624,0.0,0.0,0.0,-0.0118939327076077,60.0,23.626054763793945,0.0,-7.8352059063036e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.5218863862101e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0001002707649604,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,7.406002259813249e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0001002704666461,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0004756384005304,287.87506103515625,294.1499938964844,297.0790405273437,293.73583984375,297.6324157714844,297.262939453125,284.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146517306566,7.575981619822869e-09,0.0010146441636607,-0.0188994165509939,0.0,0.0,0.0,-0.0085686137899756,60.0,22.31276512145996,0.0,-7.019134073971145e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.5218863862101e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,0.0001002707649604,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,7.406002259813249e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0001002704666461,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0004756384005304,287.87506103515625,294.1499938964844,297.0790405273437,293.73583984375,297.6324157714844,297.262939453125,284.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146517306566,7.575981619822869e-09,0.0010146441636607,-0.0188994165509939,0.0,0.0,0.0,-0.0085686137899756,60.0,22.31276512145996,0.0,-7.019134073971145e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.45345382206142e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.955012501450256e-05,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.35277499188669e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.954982670024036e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,0.0004722200392279,287.86248779296875,294.1499938964844,297.0167541503906,293.74468994140625,297.6360168457031,297.2330322265625,284.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007352489978,6.7232246436788046e-09,0.0010073457378894,-0.0166658479720354,0.0,0.0,0.0,-0.0081458324566483,60.0,21.822912216186523,0.0,-6.918596540117505e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.522119216853751e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0001002732024062,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,7.40618197596632e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0001002729113679,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004756500129587,287.8498229980469,294.1499938964844,296.9540405273437,293.7534484863281,297.6390991210937,297.1985168457031,284.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146582499146,7.578722538426064e-09,0.0010146506829187,-0.0189066119492054,0.0,0.0,0.0,-0.0085698869079351,60.0,21.487842559814453,0.0,-7.01946021308686e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.000100395969639,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0001057225235854,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,7.808667578501627e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0001057222107192,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0005014991038478,287.8236083984375,294.1499938964844,296.82769775390625,293.7704467773437,297.6436462402344,297.08123779296875,284.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697800898924,1.4026590555715757e-08,0.0010697661200538,-0.035783801227808,0.0,0.0,0.0,-0.0117662725970149,60.0,21.38789176940918,0.0,-7.80311495418573e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.000100395969639,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0001057225235854,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,7.808667578501627e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0001057222107192,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0005014991038478,287.8236083984375,294.1499938964844,296.82769775390625,293.7704467773437,297.6436462402344,297.08123779296875,284.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697800898924,1.4026590555715757e-08,0.0010697661200538,-0.035783801227808,0.0,0.0,0.0,-0.0117662725970149,60.0,21.38789176940918,0.0,-7.80311495418573e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0001060383656295,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0001116642742999,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,8.247524965554476e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001116639541578,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0005296840681694,287.79559326171875,294.1499938964844,296.7008972167969,293.7864685058594,297.6459045410156,296.8993835449219,284.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299244360998,2.105762852977477e-08,0.0011299033649265,-0.0541526973247528,0.0,0.0,0.0,-0.0152519382536411,60.0,21.80062866210937,0.0,-8.7048334762585e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0001060383656295,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0001116642742999,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,8.247524965554476e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0001116639541578,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0005296840681694,287.79559326171875,294.1499938964844,296.7008972167969,293.7864685058594,297.6459045410156,296.8993835449219,284.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299244360998,2.105762852977477e-08,0.0011299033649265,-0.0541526973247528,0.0,0.0,0.0,-0.0152519382536411,60.0,21.80062866210937,0.0,-8.7048334762585e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0001049998609232,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0001105706542148,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,8.166749466909096e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0001105703413486,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0005244964850135,287.7666931152344,294.1499938964844,296.57452392578125,293.8011779785156,297.6456298828125,296.7323608398437,284.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118877553381,1.976331809316889e-08,0.0011188577627763,-0.0507747307419776,0.0,0.0,0.0,-0.0146104032173752,60.0,21.862422943115234,0.0,-8.535140949561537e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0001049998609232,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0001105706542148,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,8.166749466909096e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0001105703413486,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0005244964850135,287.7666931152344,294.1499938964844,296.57452392578125,293.8011779785156,297.6456298828125,296.7323608398437,284.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118877553381,1.976331809316889e-08,0.0011188577627763,-0.0507747307419776,0.0,0.0,0.0,-0.0146104032173752,60.0,21.862422943115234,0.0,-8.535140949561537e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.879383287625389e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0001040353599819,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.684052252443507e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0001040350689436,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004934960743412,287.7389831542969,294.1499938964844,296.4494934082031,293.8143005371094,297.64288330078125,296.6215515136719,284.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527541162446,1.2029796714330132e-08,0.0010527420090511,-0.0305597353726625,0.0,0.0,0.0,-0.0107766287401318,60.0,21.052993774414062,0.0,-7.555998848829405e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.879383287625389e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0001040353599819,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.684052252443507e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0001040350689436,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004934960743412,287.7389831542969,294.1499938964844,296.4494934082031,293.8143005371094,297.64288330078125,296.6215515136719,284.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527541162446,1.2029796714330132e-08,0.0010527420090511,-0.0305597353726625,0.0,0.0,0.0,-0.0107766287401318,60.0,21.052993774414062,0.0,-7.555998848829405e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.605409286450596e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.000101150253613,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,7.470958371413872e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001011499771266,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004798105219379,287.7257385253906,294.1499938964844,296.38775634765625,293.8201904296875,297.6407165527344,296.5833435058594,284.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235477238893,8.615893776209305e-09,0.0010235391091555,-0.0216228142380714,0.0,0.0,0.0,-0.0090841557830572,60.0,20.509994506835938,0.0,-7.142717350916429e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
