time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041760,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.468184725847097e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.970519749913365e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,7.364225893979892e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.970492101274432e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0004729558422695,287.71270751953125,294.1499938964844,296.3266906738281,293.8255920410156,297.6381225585937,296.5499572753906,284.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008914434351,6.9059842289220805e-09,0.001008907565847,-0.0171445608139038,0.0,0.0,0.0,-0.0082364287227392,60.0,20.028284072875977,0.0,-6.940082641904155e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.607938409317283e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0001011768690659,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.472923607565463e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0001011765998555,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.000479936832562,287.68658447265625,294.1499938964844,296.2069702148437,293.8348999023437,297.63140869140625,296.4728088378906,284.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237912647426,8.647185190113761e-09,0.0010237826500087,-0.021704776212573,0.0,0.0,0.0,-0.0090995477512478,60.0,19.514074325561523,0.0,-7.146455516249264e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.607938409317283e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0001011768690659,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.472923607565463e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0001011765998555,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.000479936832562,287.68658447265625,294.1499938964844,296.2069702148437,293.8348999023437,297.63140869140625,296.4728088378906,284.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237912647426,8.647185190113761e-09,0.0010237826500087,-0.021704776212573,0.0,0.0,0.0,-0.0090995477512478,60.0,19.514074325561523,0.0,-7.146455516249264e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0001022543874569,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0001076794869732,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.953205931698903e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001076791959349,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.000510782294441,287.6592102050781,294.1499938964844,296.0912780761719,293.842041015625,297.6221008300781,296.32989501953125,284.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895766317844,1.6341472175440686e-08,0.0010895603336393,-0.0418363623321056,0.0,0.0,0.0,-0.0129138575866818,60.0,19.73902702331543,0.0,-8.094559689197922e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0001022543874569,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0001076794869732,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.953205931698903e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001076791959349,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.000510782294441,287.6592102050781,294.1499938964844,296.0912780761719,293.842041015625,297.6221008300781,296.32989501953125,284.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895766317844,1.6341472175440686e-08,0.0010895603336393,-0.0418363623321056,0.0,0.0,0.0,-0.0129138575866818,60.0,19.73902702331543,0.0,-8.094559689197922e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,0.0001091143276426,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0001149033632827,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,8.486761362291873e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0001149030649685,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0005450491444207,287.6297912597656,294.1499938964844,295.9804382324219,293.846923828125,297.6099548339844,296.14373779296875,284.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626783525571,2.48899372223832e-08,0.0011626534396782,-0.0641433522105217,0.0,0.0,0.0,-0.0171516798436641,60.0,20.37906265258789,0.0,-9.21704810252777e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,0.0001091143276426,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0001149033632827,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,8.486761362291873e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0001149030649685,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0005450491444207,287.6297912597656,294.1499938964844,295.9804382324219,293.846923828125,297.6099548339844,296.14373779296875,284.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626783525571,2.48899372223832e-08,0.0011626534396782,-0.0641433522105217,0.0,0.0,0.0,-0.0171516798436641,60.0,20.37906265258789,0.0,-9.21704810252777e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0001103274116758,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,0.0001161808031611,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,8.581112342653796e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,0.0001161804975708,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0005511087365448,287.599365234375,294.1499938964844,295.8753967285156,293.8494873046875,297.5954284667969,295.9906311035156,284.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756371241062,2.6401592023717058e-08,0.0011756106978282,-0.0680791214108467,0.0,0.0,0.0,-0.0179012306034564,60.0,20.72298049926757,0.0,-9.42310691698367e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0001103274116758,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,0.0001161808031611,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,8.581112342653796e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,0.0001161804975708,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0005511087365448,287.599365234375,294.1499938964844,295.8753967285156,293.8494873046875,297.5954284667969,295.9906311035156,284.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756371241062,2.6401592023717058e-08,0.0011756106978282,-0.0680791214108467,0.0,0.0,0.0,-0.0179012306034564,60.0,20.72298049926757,0.0,-9.42310691698367e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,0.0001077190827345,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,0.000113434085506,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,8.378239726880565e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001134337871917,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0005380795919336,287.58447265625,294.1499938964844,295.8253479003906,293.849853515625,297.5876770019531,295.9320678710937,284.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478459928184,2.3150954930883927e-08,0.0011478229425847,-0.0596120283007621,0.0,0.0,0.0,-0.0162897892296314,60.0,20.551746368408203,0.0,-8.982805610457947e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,0.0001046979086822,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,0.0001102526148315,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,8.143256127368659e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28277587890625,0.0,0.0,0.0001102523310692,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,0.0005229881498962,287.5699768066406,294.1499938964844,295.77703857421875,293.8496398925781,297.5797119140625,295.88385009765625,284.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156545951962,1.9385975491559293e-08,0.0011156352702528,-0.0497895963490009,0.0,0.0,0.0,-0.0144233582541346,60.0,20.20625114440918,0.0,-8.48598276093071e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.907333878800272e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0001043296288116,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,7.70578408264555e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0001043293668772,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0004948922432959,287.54229736328125,294.1499938964844,295.68621826171875,293.84735107421875,297.5633239746094,295.8088684082031,284.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557149071246,1.2377072700076042e-08,0.0010557024506852,-0.0314684771001338,0.0,0.0,0.0,-0.0109487427398562,60.0,19.348522186279297,0.0,-7.598691098564815e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.907333878800272e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0001043296288116,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,7.70578408264555e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0001043293668772,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0004948922432959,287.54229736328125,294.1499938964844,295.68621826171875,293.84735107421875,297.5633239746094,295.8088684082031,284.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557149071246,1.2377072700076042e-08,0.0010557024506852,-0.0314684771001338,0.0,0.0,0.0,-0.0109487427398562,60.0,19.348522186279297,0.0,-7.598691098564815e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.569992107572034e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,0.000100777229818,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,7.443403592333198e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,0.0001007769751595,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0004780413291882,287.5157470703125,294.1499938964844,295.6038818359375,293.8425598144531,297.54638671875,295.75250244140625,284.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197575902566,8.173569376879186e-09,0.0010197494411841,-0.0204644817858934,0.0,0.0,0.0,-0.0088648395612835,60.0,18.574932098388672,0.0,-7.09001994891878e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.569992107572034e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,0.000100777229818,299.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,7.443403592333198e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,0.0001007769751595,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0004780413291882,287.5157470703125,294.1499938964844,295.6038818359375,293.8425598144531,297.54638671875,295.75250244140625,284.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197575902566,8.173569376879186e-09,0.0010197494411841,-0.0204644817858934,0.0,0.0,0.0,-0.0088648395612835,60.0,18.574932098388672,0.0,-7.09001994891878e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.451273217564447e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,9.952704567695037e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,7.351064414251596e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.952679829439148e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,0.000472111016279,287.4898376464844,294.1499938964844,295.5308532714844,293.8352966308594,297.5286865234375,295.7037353515625,284.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007099985145,6.694209186974831e-09,0.0010070933494716,-0.0165898483246564,0.0,0.0,0.0,-0.0081314258277416,60.0,18.06377601623535,0.0,-6.9151887771568e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,9.451273217564447e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,9.952704567695037e-05,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,7.351064414251596e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23712158203125,0.0,0.0,9.952679829439148e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,0.000472111016279,287.4898376464844,294.1499938964844,295.5308532714844,293.8352966308594,297.5286865234375,295.7037353515625,284.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007099985145,6.694209186974831e-09,0.0010070933494716,-0.0165898483246564,0.0,0.0,0.0,-0.0081314258277416,60.0,18.06377601623535,0.0,-6.9151887771568e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,9.474398393649608e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,9.977055742638186e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,7.369049853878096e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.977031004382296e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,0.0004732661764137,287.4640197753906,294.1499938964844,295.46807861328125,293.82550048828125,297.5101928710937,295.652587890625,284.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095597244799,6.982231237628865e-09,0.0010095527395606,-0.01734428294003,0.0,0.0,0.0,-0.0082741938531398,60.0,17.788860321044922,0.0,-6.949056796656805e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,9.474398393649608e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,9.977055742638186e-05,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,7.369049853878096e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.977031004382296e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,0.0004732661764137,287.4640197753906,294.1499938964844,295.46807861328125,293.82550048828125,297.5101928710937,295.652587890625,284.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095597244799,6.982231237628865e-09,0.0010095527395606,-0.01734428294003,0.0,0.0,0.0,-0.0082741938531398,60.0,17.788860321044922,0.0,-6.949056796656805e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,9.508314542472364e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,0.0001001277123577,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,7.395428838208318e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.0001001274722511,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0004749603685922,287.4511108398437,294.1499938964844,295.4407958984375,293.81964111328125,297.5006408691406,295.6242370605469,284.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131744202226,7.4047719067493745e-09,0.0010131670860573,-0.0184510108083486,0.0,0.0,0.0,-0.0084836715832352,60.0,17.7181339263916,0.0,-6.998892132514811e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.548279922455548e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023620605469,0.0,0.0,0.0001005485610221,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,7.426512456731871e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001005483136395,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,0.0004769567167386,287.4381408691406,294.1499938964844,295.4164123535156,293.8131408691406,297.4908752441406,295.59454345703125,284.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174306808039,7.902673182513809e-09,0.001017422764562,-0.0197550412267446,0.0,0.0,0.0,-0.0087304934859275,60.0,17.669158935546875,0.0,-7.05784373167262e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,9.617475006962196e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,0.0001012772190733,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,7.480330532416701e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19171142578125,0.0,0.0,0.0001012769716908,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.0004804131458513,287.41217041015625,294.1499938964844,295.3767395019531,293.798095703125,297.470947265625,295.5351257324219,284.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024805009365,8.764735603961071e-09,0.0010247962782159,-0.0220125876367092,0.0,0.0,0.0,-0.0091578653082251,60.0,17.59545135498047,0.0,-7.160495840707881e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015991210937,0.0,0.0,9.617475006962196e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,0.0001012772190733,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,7.480330532416701e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19171142578125,0.0,0.0,0.0001012769716908,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.0004804131458513,287.41217041015625,294.1499938964844,295.3767395019531,293.798095703125,297.470947265625,295.5351257324219,284.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024805009365,8.764735603961071e-09,0.0010247962782159,-0.0220125876367092,0.0,0.0,0.0,-0.0091578653082251,60.0,17.59545135498047,0.0,-7.160495840707881e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,9.64553328230977e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,0.0001015726811601,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,7.502153312088922e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,0.0001015724410535,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,0.0004818147281184,287.3861999511719,294.1499938964844,295.3500061035156,293.7802734375,297.4507751464844,295.4815368652344,284.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277950204908,9.114232923934653e-09,0.0010277858236804,-0.0229277499020099,0.0,0.0,0.0,-0.0093311313539743,60.0,17.506572723388672,0.0,-7.202323359933871e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,9.64553328230977e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,0.0001015726811601,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,7.502153312088922e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762390136719,0.0,0.0,0.0001015724410535,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,0.0004818147281184,287.3861999511719,294.1499938964844,295.3500061035156,293.7802734375,297.4507751464844,295.4815368652344,284.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277950204908,9.114232923934653e-09,0.0010277858236804,-0.0229277499020099,0.0,0.0,0.0,-0.0093311313539743,60.0,17.506572723388672,0.0,-7.202323359933871e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,9.639353083912285e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,0.0001015075904433,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,7.497345359297469e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001015073576127,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627197265625,0.0,0.0,0.0004815059946849,287.3603210449219,294.1499938964844,295.3302917480469,293.7613220214844,297.4305725097656,295.4373779296875,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271369246765,9.037115056287348e-09,0.0010271279606968,-0.0227258186787366,0.0,0.0,0.0,-0.0092929080128669,60.0,17.374338150024414,0.0,-7.193083462198049e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,9.639353083912285e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,0.0001015075904433,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,7.497345359297469e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001015073576127,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627197265625,0.0,0.0,0.0004815059946849,287.3603210449219,294.1499938964844,295.3302917480469,293.7613220214844,297.4305725097656,295.4373779296875,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271369246765,9.037115056287348e-09,0.0010271279606968,-0.0227258186787366,0.0,0.0,0.0,-0.0092929080128669,60.0,17.374338150024414,0.0,-7.193083462198049e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547546386719,0.0,0.0,9.627464169170707e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14080810546875,0.0,0.0,0.0001013823857647,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,7.488097617169842e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,0.000101382152934,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.0,0.0004809121310245,287.33465576171875,294.1499938964844,295.3111267089844,293.7428894042969,297.410400390625,295.4017944335937,284.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258682304993,8.88886741989836e-09,0.0010258592665195,-0.0223376341164112,0.0,0.0,0.0,-0.009219410829246,60.0,17.224348068237305,-0.0,-7.175337657372438e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1547546386719,0.0,0.0,9.627464169170707e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14080810546875,0.0,0.0,0.0001013823857647,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,7.488097617169842e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452331542969,0.0,0.0,0.000101382152934,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.0,0.0004809121310245,287.33465576171875,294.1499938964844,295.3111267089844,293.7428894042969,297.410400390625,295.4017944335937,284.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258682304993,8.88886741989836e-09,0.0010258592665195,-0.0223376341164112,0.0,0.0,0.0,-0.009219410829246,60.0,17.224348068237305,-0.0,-7.175337657372438e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,9.620254422770812e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.133056640625,0.0,0.0,0.000101306461147,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,7.48248930904083e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,0.0001013062283163,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.139404296875,0.0,0.0,0.0004805519711226,287.3218994140625,294.1499938964844,295.3017578125,293.7338562011719,297.4003295898437,295.3861999511719,284.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250991908833,8.798979322932611e-09,0.0010250903433188,-0.0221022572368383,0.0,0.0,0.0,-0.0091748470440506,60.0,17.147628784179688,-0.0,-7.164588566865859e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,9.61202895268798e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253356933594,0.0,0.0,0.0001012198335956,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,7.476091559510678e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,0.0001012196080409,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316223144531,0.0,0.0,0.0004801410832442,287.3092041015625,294.1499938964844,295.2925109863281,293.7249450683594,297.3902893066406,295.37176513671875,284.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242223506793,8.696433795307712e-09,0.0010242137359455,-0.0218337308615446,0.0,0.0,0.0,-0.0091240126639604,60.0,17.070693969726562,-0.0,-7.152335257387676e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,9.5933472039178e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,0.0001010230989777,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,7.461560016963631e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141967773437,0.0,0.0,0.000101022873423,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,0.0004792078980244,287.2839050292969,294.1499938964844,295.2743530273437,293.7074890136719,297.3702697753906,295.3455505371094,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463555190019179e-09,0.0010222230339422,-0.021223897114396,0.0,0.0,0.0,-0.0090085677802562,60.0,16.91712760925293,-0.0,-7.12454735207757e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,9.5933472039178e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098937988281,0.0,0.0,0.0001010230989777,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,7.461560016963631e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141967773437,0.0,0.0,0.000101022873423,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,0.0004792078980244,287.2839050292969,294.1499938964844,295.2743530273437,293.7074890136719,297.3702697753906,295.3455505371094,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463555190019179e-09,0.0010222230339422,-0.021223897114396,0.0,0.0,0.0,-0.0090085677802562,60.0,16.91712760925293,-0.0,-7.12454735207757e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,9.572195267537607e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,0.0001008003600873,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,7.44510762160644e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987243652344,0.0,0.0,0.0001008001345326,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,0.0004781513125635,287.25885009765625,294.1499938964844,295.25665283203125,293.6904602050781,297.3503112792969,295.32232666015625,284.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199901202488036e-09,0.0010199684184044,-0.0205334480851888,0.0,0.0,0.0,-0.008877863176167,60.0,16.76491355895996,-0.0,-7.093152731840746e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,9.572195267537607e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,0.0001008003600873,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,7.44510762160644e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987243652344,0.0,0.0,0.0001008001345326,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,0.0004781513125635,287.25885009765625,294.1499938964844,295.25665283203125,293.6904602050781,297.3503112792969,295.32232666015625,284.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199901202488036e-09,0.0010199684184044,-0.0205334480851888,0.0,0.0,0.0,-0.008877863176167,60.0,16.76491355895996,-0.0,-7.093152731840746e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,9.549479727866128e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,0.0001005611411528,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,7.427439413731918e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,0.0001005609228741,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.0004770166415255,287.2340393066406,294.1499938964844,295.2393798828125,293.6737976074219,297.3304748535156,295.3013610839844,284.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.615068435668945,-0.0,-7.059515638729863e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923156738281,0.0,0.0,9.549479727866128e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,0.0001005611411528,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,7.427439413731918e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832824707031,0.0,0.0,0.0001005609228741,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.0004770166415255,287.2340393066406,294.1499938964844,295.2393798828125,293.6737976074219,297.3304748535156,295.3013610839844,284.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.615068435668945,-0.0,-7.059515638729863e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768127441406,0.0,0.0,9.526054054731504e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,0.0001003144498099,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,7.409218233078718e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0001003142388071,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.0004758464638143,287.2094421386719,294.1499938964844,295.2224426269531,293.65753173828125,297.31072998046875,295.2820739746094,284.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624784359450132e-09,0.0010150505695492,-0.0190272442996501,0.0,0.0,0.0,-0.0085927518084645,60.0,16.468460083007812,-0.0,-7.024910786412877e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768127441406,0.0,0.0,9.526054054731504e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,0.0001003144498099,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,7.409218233078718e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06787109375,0.0,0.0,0.0001003142388071,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.0004758464638143,287.2094421386719,294.1499938964844,295.2224426269531,293.65753173828125,297.31072998046875,295.2820739746094,284.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624784359450132e-09,0.0010150505695492,-0.0190272442996501,0.0,0.0,0.0,-0.0085927518084645,60.0,16.468460083007812,-0.0,-7.024910786412877e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
