time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044100,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690612792969,0.0,0.0,9.51434121816419e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560607910156,0.0,0.0,0.0001001911005005,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,7.400107278954238e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001001908894977,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,0.0004752613604068,287.197265625,294.1499938964844,295.214111328125,293.6495056152344,297.3009033203125,295.27301025390625,284.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478791808068763e-09,0.0010138024808838,-0.0186448767781257,0.0,0.0,0.0,-0.0085203787311911,60.0,16.396907806396484,-0.0,-7.00764033467749e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,9.502815373707564e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04840087890625,0.0,0.0,0.0001000697302515,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,7.391142571577802e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,0.0001000695192487,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,0.0004746856284327,287.1851501464844,294.1499938964844,295.2058410644531,293.6415405273437,297.2911071777344,295.26422119140625,284.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125815169885,7.335135610020416e-09,0.0010125741828233,-0.0182686187326908,0.0,0.0,0.0,-0.0084491623565554,60.0,16.326553344726562,-0.0,-6.990666179262919e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459289550781,0.0,0.0,9.480435255682096e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,9.983404743252322e-05,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05047607421875,0.0,0.0,7.373734842985868e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,9.98338364297524e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0004735676920972,287.1610412597656,294.1499938964844,295.1895751953125,293.6258850097656,297.27154541015625,295.2471618652344,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056187190102037e-09,0.0010101884836331,-0.0175379924476146,0.0,0.0,0.0,-0.0083108739927411,60.0,16.188819885253906,-0.0,-6.957766629511752e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459289550781,0.0,0.0,9.480435255682096e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,9.983404743252322e-05,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05047607421875,0.0,0.0,7.373734842985868e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,9.98338364297524e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0004735676920972,287.1610412597656,294.1499938964844,295.1895751953125,293.6258850097656,297.27154541015625,295.2471618652344,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.056187190102037e-09,0.0010101884836331,-0.0175379924476146,0.0,0.0,0.0,-0.0083108739927411,60.0,16.188819885253906,-0.0,-6.957766629511752e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,9.459783177589998e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,9.961656905943528e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,7.357671711361036e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,9.961635805666448e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0004725360777229,287.1371765136719,294.1499938964844,295.17352294921875,293.6104431152344,297.25213623046875,295.2308959960937,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798775764593756e-09,0.0010079873027279,-0.0168637484312057,0.0,0.0,0.0,-0.0081832641735672,60.0,16.056886672973633,-0.0,-6.927474771600829e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,9.459783177589998e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,9.961656905943528e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,7.357671711361036e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,9.961635805666448e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0004725360777229,287.1371765136719,294.1499938964844,295.17352294921875,293.6104431152344,297.25213623046875,295.2308959960937,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798775764593756e-09,0.0010079873027279,-0.0168637484312057,0.0,0.0,0.0,-0.0081832641735672,60.0,16.056886672973633,-0.0,-6.927474771600829e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,9.441446309210733e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.942346514435484e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,7.343408651649952e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,9.942326141754164e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085144042969,0.0,0.0,0.0004716201219707,287.11358642578125,294.1499938964844,295.15771484375,293.59521484375,297.2327880859375,295.2152404785156,284.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.570208821443657e-09,0.0010060328058898,-0.0162650402635335,0.0,0.0,0.0,-0.0080699529498815,60.0,15.931469917297363,-0.0,-6.900633309214754e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,9.441446309210733e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,9.942346514435484e-05,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,7.343408651649952e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,9.942326141754164e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085144042969,0.0,0.0,0.0004716201219707,287.11358642578125,294.1499938964844,295.15771484375,293.59521484375,297.2327880859375,295.2152404785156,284.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.570208821443657e-09,0.0010060328058898,-0.0162650402635335,0.0,0.0,0.0,-0.0080699529498815,60.0,15.931469917297363,-0.0,-6.900633309214754e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,9.425912867300212e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,9.925987978931516e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,7.331326196435839e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,9.925967606250195e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,0.0004708441556431,287.0902404785156,294.1499938964844,295.14208984375,293.5802001953125,297.21356201171875,295.20001220703125,284.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.3765717150943155e-09,0.0010043769143521,-0.0157578121870756,0.0,0.0,0.0,-0.0079739587381482,60.0,15.81313133239746,-0.0,-6.877934310978162e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,9.425912867300212e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,9.925987978931516e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,7.331326196435839e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,9.925967606250195e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,0.0004708441556431,287.0902404785156,294.1499938964844,295.14208984375,293.5802001953125,297.21356201171875,295.20001220703125,284.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.3765717150943155e-09,0.0010043769143521,-0.0157578121870756,0.0,0.0,0.0,-0.0079739587381482,60.0,15.81313133239746,-0.0,-6.877934310978162e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,9.419604612048715e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,9.919345029629768e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,7.326419290620834e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,9.919324656948449e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,0.0004705290484707,287.07867431640625,294.1499938964844,295.13433837890625,293.5727233886719,297.2040100097656,295.1925354003906,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297929289189597e-09,0.0010037050815299,-0.0155518064275383,0.0,0.0,0.0,-0.0079349754378199,60.0,15.757413864135742,-0.0,-6.868726387665447e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,9.413757652509958e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,9.913187386700884e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,7.321871089516208e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97662353515625,0.0,0.0,9.913167741615324e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,0.0004702369915321,287.067138671875,294.1499938964844,295.1266174316406,293.5653076171875,297.1944580078125,295.1850891113281,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225036930374017e-09,0.0010030827252194,-0.0153608610853552,0.0,0.0,0.0,-0.0078988438472151,60.0,15.702672004699709,-0.0,-6.860197032665384e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,9.404315642314032e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,9.90324406302534e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,7.314526737900451e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,9.903224417939782e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,0.0004697653348557,287.0442199707031,294.1499938964844,295.1112365722656,293.5505065917969,297.1753845214844,295.1702880859375,284.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107300887236988e-09,0.0010020738700404,-0.0150524452328681,0.0,0.0,0.0,-0.0078404666855931,60.0,15.59831714630127,-0.0,-6.846431688245502e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,9.404315642314032e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,9.90324406302534e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,7.314526737900451e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,9.903224417939782e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,0.0004697653348557,287.0442199707031,294.1499938964844,295.1112365722656,293.5505065917969,297.1753845214844,295.1702880859375,284.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107300887236988e-09,0.0010020738700404,-0.0150524452328681,0.0,0.0,0.0,-0.0078404666855931,60.0,15.59831714630127,-0.0,-6.846431688245502e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,9.398067777510732e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,9.896664414554834e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,7.309666398214176e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.896644769469276e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483337402344,0.0,0.0,0.0004694532544817,287.02154541015625,294.1499938964844,295.095947265625,293.5357971191406,297.1564025878906,295.1555480957031,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.0293681158896115e-09,0.001001407392323,-0.014848293736577,0.0,0.0,0.0,-0.0078018316999077,60.0,15.50095558166504,-0.0,-6.837327504172208e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,9.398067777510732e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,9.896664414554834e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,7.309666398214176e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.896644769469276e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483337402344,0.0,0.0,0.0004694532544817,287.02154541015625,294.1499938964844,295.095947265625,293.5357971191406,297.1564025878906,295.1555480957031,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.0293681158896115e-09,0.001001407392323,-0.014848293736577,0.0,0.0,0.0,-0.0078018316999077,60.0,15.50095558166504,-0.0,-6.837327504172208e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.394852531841023e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.893277456285432e-05,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,7.30716492398642e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,9.893258538795636e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.0004692926304414,286.99908447265625,294.1499938964844,295.0806884765625,293.5211181640625,297.13751220703125,295.14080810546875,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.9892144577133885e-09,0.0010010638507083,-0.014743105508387,0.0,0.0,0.0,-0.0077819251455366,60.0,15.410391807556152,-0.0,-6.832639343201663e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.394852531841023e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280700683594,0.0,0.0,9.893277456285432e-05,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,7.30716492398642e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,9.893258538795636e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.0004692926304414,286.99908447265625,294.1499938964844,295.0806884765625,293.5211181640625,297.13751220703125,295.14080810546875,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.9892144577133885e-09,0.0010010638507083,-0.014743105508387,0.0,0.0,0.0,-0.0077819251455366,60.0,15.410391807556152,-0.0,-6.832639343201663e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,9.394385415362194e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,9.892784873954952e-05,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,7.30680039850995e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,9.892765956465156e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0004692692600656,286.9768371582031,294.1499938964844,295.0654296875,293.50640869140625,297.1186828613281,295.1259765625,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.9833062948655424e-09,0.0010010132100433,-0.0147276287898421,0.0,0.0,0.0,-0.0077789952047169,60.0,15.326154708862305,-0.0,-6.83194940620524e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,9.394385415362194e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,9.892784873954952e-05,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.928955078125,0.0,0.0,7.30680039850995e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,9.892765956465156e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,0.0004692692600656,286.9768371582031,294.1499938964844,295.0654296875,293.50640869140625,297.1186828613281,295.1259765625,285.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010191472247,5.9833062948655424e-09,0.0010010132100433,-0.0147276287898421,0.0,0.0,0.0,-0.0077789952047169,60.0,15.326154708862305,-0.0,-6.83194940620524e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,9.395077358931304e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059143066406,0.0,0.0,9.893513197312132e-05,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,7.307338091777638e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,9.893494279822336e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,0.0004693038354162,286.9657897949219,294.1499938964844,295.05780029296875,293.49908447265625,297.1092834472656,295.1184997558594,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.991887430667475e-09,0.0010010886471718,-0.0147501062601804,0.0,0.0,0.0,-0.0077832592651247,60.0,15.286134719848633,-0.0,-6.832951271462663e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,9.396309178555384e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985595703125,0.0,0.0,9.89480977295898e-05,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,7.308296335395426e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,9.894791583064944e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,0.0004693653609137,286.9548034667969,294.1499938964844,295.0501403808594,293.49169921875,297.0998840332031,295.1109924316406,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007193853463377e-09,0.0010012193815782,-0.0147902024909853,0.0,0.0,0.0,-0.0077908467501401,60.0,15.247424125671388,-0.0,-6.834738286443098e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,9.400116687174886e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,9.898818825604394e-05,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,7.311256922548637e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,9.89880063571036e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,0.0004695555544458,286.9329833984375,294.1499938964844,295.0347595214844,293.4768981933594,297.0811462402344,295.0958251953125,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054547974088109e-09,0.0010016221785917,-0.0149142546579241,0.0,0.0,0.0,-0.0078143114224076,60.0,15.173884391784668,-0.0,-6.840268440555519e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951721191406,0.0,0.0,9.400116687174886e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,9.898818825604394e-05,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,7.311256922548637e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,9.89880063571036e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,0.0004695555544458,286.9329833984375,294.1499938964844,295.0347595214844,293.4768981933594,297.0811462402344,295.0958251953125,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054547974088109e-09,0.0010016221785917,-0.0149142546579241,0.0,0.0,0.0,-0.0078143114224076,60.0,15.173884391784668,-0.0,-6.840268440555519e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.405360469827428e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,9.904340549837798e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,7.315335096791387e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,9.904322359943762e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,0.0004698174889199,286.911376953125,294.1499938964844,295.019287109375,293.4620056152344,297.0624694824219,295.0804138183594,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119800666226638e-09,0.0010021800408139,-0.0150851905345916,0.0,0.0,0.0,-0.0078466599807143,60.0,15.10434913635254,-0.0,-6.847892564110225e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.405360469827428e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,9.904340549837798e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,7.315335096791387e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,9.904322359943762e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,0.0004698174889199,286.911376953125,294.1499938964844,295.019287109375,293.4620056152344,297.0624694824219,295.0804138183594,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119800666226638e-09,0.0010021800408139,-0.0150851905345916,0.0,0.0,0.0,-0.0078466599807143,60.0,15.10434913635254,-0.0,-6.847892564110225e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,9.411550126969814e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,9.910858352668583e-05,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,7.320148142753169e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,9.910840162774548e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,0.0004701266880147,286.8899841308594,294.1499938964844,295.0036315917969,293.44696044921875,297.0438232421875,295.0648193359375,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196840374173007e-09,0.0010028388351202,-0.0152870016172528,0.0,0.0,0.0,-0.0078848516568541,60.0,15.03805446624756,-0.0,-6.85689940382872e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,9.411550126969814e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.854736328125,0.0,0.0,9.910858352668583e-05,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,7.320148142753169e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,9.910840162774548e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,0.0004701266880147,286.8899841308594,294.1499938964844,295.0036315917969,293.44696044921875,297.0438232421875,295.0648193359375,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196840374173007e-09,0.0010028388351202,-0.0152870016172528,0.0,0.0,0.0,-0.0078848516568541,60.0,15.03805446624756,-0.0,-6.85689940382872e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,9.418131230631845e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402709960937,0.0,0.0,9.917787974700332e-05,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,7.325266051338986e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,9.917769784806296e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0004704554157797,286.8687744140625,294.1499938964844,294.9878234863281,293.4317321777344,297.0252380371094,295.0489807128906,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.2787548493759004e-09,0.0010035393061116,-0.0155015802010893,0.0,0.0,0.0,-0.0079254601150751,60.0,14.974309921264648,-0.0,-6.866482493705919e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85113525390625,0.0,0.0,9.418131230631845e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402709960937,0.0,0.0,9.917787974700332e-05,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,7.325266051338986e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,9.917769784806296e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0004704554157797,286.8687744140625,294.1499938964844,294.9878234863281,293.4317321777344,297.0252380371094,295.0489807128906,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.2787548493759004e-09,0.0010035393061116,-0.0155015802010893,0.0,0.0,0.0,-0.0079254601150751,60.0,14.974309921264648,-0.0,-6.866482493705919e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438720703125,0.0,0.0,9.421235881745817e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,9.921057062456384e-05,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,7.327680941671133e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83648681640625,0.0,0.0,9.92103960015811e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,0.0004706105100922,286.8582763671875,294.1499938964844,294.9798278808594,293.4240417480469,297.01593017578125,295.0409545898437,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038778418675,6.317406153755201e-09,0.0010038715554401,-0.0156028270721435,0.0,0.0,0.0,-0.0079446304589509,60.0,14.94309902191162,-0.0,-6.871006519304501e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,9.424117888556792e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.0,0.0,9.9240911367815e-05,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404235839844,0.0,0.0,7.329921936616302e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,9.924073674483223e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307800292969,0.0,0.0,0.0004707544576376,286.8478698730469,294.1499938964844,294.9717712402344,293.4162902832031,297.00665283203125,295.0328674316406,285.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041843634098,6.353267245629013e-09,0.0010041780769824,-0.0156967658549547,0.0,0.0,0.0,-0.0079624075442552,60.0,14.912155151367188,-0.0,-6.87520511633011e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,9.428847988601774e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,9.929071529768407e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,7.333599933190271e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,9.929054795065896e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0004709907225333,286.82720947265625,294.1499938964844,294.9554443359375,293.40057373046875,296.9881286621094,295.0165405273437,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046870447695,6.412121944521232e-09,0.0010046806419268,-0.0158509369939565,0.0,0.0,0.0,-0.007991581223905,60.0,14.85002613067627,-0.0,-6.882099512495189e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,9.428847988601774e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,9.929071529768407e-05,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,7.333599933190271e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,9.929054795065896e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81640625,0.0,0.0,0.0004709907225333,286.82720947265625,294.1499938964844,294.9554443359375,293.40057373046875,296.9881286621094,295.0165405273437,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046870447695,6.412121944521232e-09,0.0010046806419268,-0.0158509369939565,0.0,0.0,0.0,-0.007991581223905,60.0,14.85002613067627,-0.0,-6.882099512495189e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,9.4328926934395e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,9.93333087535575e-05,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,7.336745329666883e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,9.933313413057476e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.0004711927613243,286.806640625,294.1499938964844,294.9388427734375,293.3846130371094,296.9696044921875,295.0001525878906,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051174322143,6.462440360621713e-09,0.0010051109129562,-0.0159827452152967,0.0,0.0,0.0,-0.0080165257677435,60.0,14.78754425048828,-0.0,-6.887995596116525e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,9.4328926934395e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,9.93333087535575e-05,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,7.336745329666883e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,9.933313413057476e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,0.0004711927613243,286.806640625,294.1499938964844,294.9388427734375,293.3846130371094,296.9696044921875,295.0001525878906,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051174322143,6.462440360621713e-09,0.0010051109129562,-0.0159827452152967,0.0,0.0,0.0,-0.0080165257677435,60.0,14.78754425048828,-0.0,-6.887995596116525e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,9.43473060033284e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.935265552485362e-05,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,7.338174327742308e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,9.935248817782848e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,0.0004712845839094,286.78631591796875,294.1499938964844,294.9219055175781,293.3682861328125,296.9511108398437,294.98358154296875,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005312311463,6.485263437383537e-09,0.001005305792205,-0.0160425286740064,0.0,0.0,0.0,-0.0080278385430574,60.0,14.723584175109863,-0.0,-6.890671500059399e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,9.43473060033284e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.935265552485362e-05,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,7.338174327742308e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,9.935248817782848e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787841796875,0.0,0.0,0.0004712845839094,286.78631591796875,294.1499938964844,294.9219055175781,293.3682861328125,296.9511108398437,294.98358154296875,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005312311463,6.485263437383537e-09,0.001005305792205,-0.0160425286740064,0.0,0.0,0.0,-0.0080278385430574,60.0,14.723584175109863,-0.0,-6.890671500059399e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,9.434649837203324e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.935180423781276e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,7.338111026911065e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,9.935163689078764e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0004712805675808,286.76617431640625,294.1499938964844,294.9045715332031,293.35162353515625,296.9326477050781,294.9668884277344,285.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053032310679,6.484183412425182e-09,0.0010052968282252,-0.0160397011786699,0.0,0.0,0.0,-0.0080273048952221,60.0,14.657966613769531,-0.0,-6.890545023452432e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
