time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046440,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792053222656,0.0,0.0,9.434649837203324e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.935180423781276e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,7.338111026911065e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,9.935163689078764e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0004712805675808,286.76617431640625,294.1499938964844,294.9045715332031,293.35162353515625,296.9326477050781,294.9668884277344,285.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053032310679,6.484183412425182e-09,0.0010052968282252,-0.0160397011786699,0.0,0.0,0.0,-0.0080273048952221,60.0,14.657966613769531,-0.0,-6.890545023452432e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,9.43390841712244e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,9.934399713529274e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,7.33753404347226e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,9.93438297882676e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,0.0004712435184046,286.7561950683594,294.1499938964844,294.895751953125,293.3431396484375,296.92340087890625,294.9584655761719,285.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052237194031,6.474909497455883e-09,0.0010052173165604,-0.0160154085606336,0.0,0.0,0.0,-0.0080227060243487,60.0,14.624391555786133,-0.0,-6.88945789306672e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,9.432563820155336e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.0,0.0,9.932983084581792e-05,299.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,7.33648776076734e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,9.93296707747504e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0004711763467639,286.74627685546875,294.1499938964844,294.8868408203125,293.3345642089844,296.9141845703125,294.95001220703125,285.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050802957266,6.458115819896193e-09,0.0010050737764686,-0.0159714166074991,0.0,0.0,0.0,-0.0080143809318542,60.0,14.59023666381836,-0.0,-6.887488979145928e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,9.427996701560916e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,9.928172949003056e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,7.332934910664335e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,9.928156941896304e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.000470948201837,286.7267150878906,294.1499938964844,294.86865234375,293.31707763671875,296.895751953125,294.9329833984375,285.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045930976048,6.401132957023492e-09,0.0010045866947621,-0.0158221498131752,0.0,0.0,0.0,-0.0079861329868435,60.0,14.519765853881836,-0.0,-6.88081200905799e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,9.427996701560916e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,9.928172949003056e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,7.332934910664335e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,9.928156941896304e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.000470948201837,286.7267150878906,294.1499938964844,294.86865234375,293.31707763671875,296.895751953125,294.9329833984375,285.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045930976048,6.401132957023492e-09,0.0010045866947621,-0.0158221498131752,0.0,0.0,0.0,-0.0079861329868435,60.0,14.519765853881836,-0.0,-6.88081200905799e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,9.422015136806294e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,9.921873424900696e-05,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,7.328281935770065e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,9.921857417793944e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0004706493928097,286.7073059082031,294.1499938964844,294.8500061035156,293.2991027832031,296.8772888183594,294.9158020019531,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.3265312988392e-09,0.0010039494372904,-0.0156267303973436,0.0,0.0,0.0,-0.0079491529613733,60.0,14.447571754455566,-0.0,-6.87207446503635e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,9.422015136806294e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,9.921873424900696e-05,299.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,7.328281935770065e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,9.921857417793944e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0004706493928097,286.7073059082031,294.1499938964844,294.8500061035156,293.2991027832031,296.8772888183594,294.9158020019531,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.3265312988392e-09,0.0010039494372904,-0.0156267303973436,0.0,0.0,0.0,-0.0079491529613733,60.0,14.447571754455566,-0.0,-6.87207446503635e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.413715451955797e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.913132817018776e-05,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,7.321825978579e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.913117537507787e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0004702348087448,286.6882019042969,294.1499938964844,294.8310852050781,293.2808837890625,296.85888671875,294.8985290527344,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.223049187070728e-09,0.0010030639823526,-0.0153556568548083,0.0,0.0,0.0,-0.007897850126028,60.0,14.37279224395752,-0.0,-6.859964685190789e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,9.413715451955797e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.913132817018776e-05,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,7.321825978579e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,9.913117537507787e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0004702348087448,286.6882019042969,294.1499938964844,294.8310852050781,293.2808837890625,296.85888671875,294.8985290527344,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.223049187070728e-09,0.0010030639823526,-0.0153556568548083,0.0,0.0,0.0,-0.007897850126028,60.0,14.37279224395752,-0.0,-6.859964685190789e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,9.403892181580886e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,9.902788588078693e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,7.314185495488346e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.902773308567704e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0004697441181633,286.6693420410156,294.1499938964844,294.8121337890625,293.2626647949219,296.8404541015625,294.8812255859375,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020231129601,6.100590255186944e-09,0.0010020169429481,-0.0150348665192723,0.0,0.0,0.0,-0.0078371427953243,60.0,14.296330451965332,-0.0,-6.845647249065223e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7096252441406,0.0,0.0,9.403892181580886e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,9.902788588078693e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,7.314185495488346e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,9.902773308567704e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0004697441181633,286.6693420410156,294.1499938964844,294.8121337890625,293.2626647949219,296.8404541015625,294.8812255859375,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020231129601,6.100590255186944e-09,0.0010020169429481,-0.0150348665192723,0.0,0.0,0.0,-0.0078371427953243,60.0,14.296330451965332,-0.0,-6.845647249065223e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.398566180607304e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,9.89717955235392e-05,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,7.31004256522283e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,9.897164272842927e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.0004694780800491,286.6600036621094,294.1499938964844,294.8026428222656,293.2535400390625,296.83123779296875,294.87255859375,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014551226049,6.034194033333051e-09,0.0010014490690082,-0.0148609345778822,0.0,0.0,0.0,-0.0078042261302471,60.0,14.257685661315918,-0.0,-6.837890964561667e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.393045911565424e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,9.891366789815947e-05,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,7.3057490226347e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,9.891350782709196e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0004692023212555,286.6507263183594,294.1499938964844,294.7931823730469,293.2444152832031,296.8220520019531,294.8639221191406,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008666431531,5.9653810779991545e-09,0.0010008605895563,-0.0146806696429848,0.0,0.0,0.0,-0.0077701122500002,60.0,14.218842506408691,-0.0,-6.829856857848426e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,9.381783456774428e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,9.879505523713306e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,7.296988042071462e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,9.879490244202316e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.000468639715109,286.63238525390625,294.1499938964844,294.774169921875,293.22613525390625,296.8036499023437,294.8466491699219,285.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996659355238,5.824982274305057e-09,0.0009996601147577,-0.0143128745257854,0.0,0.0,0.0,-0.0077005107887089,60.0,14.141029357910156,-0.0,-6.813479558331893e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,9.381783456774428e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,9.879505523713306e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,7.296988042071462e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,9.879490244202316e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,0.000468639715109,286.63238525390625,294.1499938964844,294.774169921875,293.22613525390625,296.8036499023437,294.8466491699219,285.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996659355238,5.824982274305057e-09,0.0009996601147577,-0.0143128745257854,0.0,0.0,0.0,-0.0077005107887089,60.0,14.141029357910156,-0.0,-6.813479558331893e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.37065778998658e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,9.867789776762947e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,7.288334018085152e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.867774497251958e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0004680839774664,286.61431884765625,294.1499938964844,294.7551574707031,293.2078552246094,296.7852783203125,294.8294677734375,285.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984797798097,5.6862967667825615e-09,0.0009984740754589,-0.013949560932815,0.0,0.0,0.0,-0.007631757762283,60.0,14.063658714294434,-0.0,-6.797321816520707e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.37065778998658e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,9.867789776762947e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,7.288334018085152e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.867774497251958e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0004680839774664,286.61431884765625,294.1499938964844,294.7551574707031,293.2078552246094,296.7852783203125,294.8294677734375,285.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984797798097,5.6862967667825615e-09,0.0009984740754589,-0.013949560932815,0.0,0.0,0.0,-0.007631757762283,60.0,14.063658714294434,-0.0,-6.797321816520707e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,9.359999239677565e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,9.856565156951548e-05,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,7.280043791979551e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,9.856550605036318e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,0.000467551551992,286.59649658203125,294.1499938964844,294.736083984375,293.1894836425781,296.76690673828125,294.8122863769531,285.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997343333438,5.5534314924443615e-09,0.0009973377455025,-0.0136014902964234,0.0,0.0,0.0,-0.0075658899731934,60.0,13.987051010131836,-0.0,-6.781859696047833e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,9.359999239677565e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,9.856565156951548e-05,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,7.280043791979551e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,9.856550605036318e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,0.000467551551992,286.59649658203125,294.1499938964844,294.736083984375,293.1894836425781,296.76690673828125,294.8122863769531,285.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997343333438,5.5534314924443615e-09,0.0009973377455025,-0.0136014902964234,0.0,0.0,0.0,-0.0075658899731934,60.0,13.987051010131836,-0.0,-6.781859696047833e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,9.350529580842704e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,9.846592729445548e-05,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,7.272677612490952e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368103027344,0.0,0.0,9.846578177530318e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0004670785274356,286.5789489746094,294.1499938964844,294.71697998046875,293.1711120605469,296.74853515625,294.79510498046875,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963337797671,5.435379701879128e-09,0.000996328308247,-0.0132922222837805,0.0,0.0,0.0,-0.0075073665939271,60.0,13.912023544311523,-0.0,-6.768136273649361e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,9.350529580842704e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,9.846592729445548e-05,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,7.272677612490952e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368103027344,0.0,0.0,9.846578177530318e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,0.0004670785274356,286.5789489746094,294.1499938964844,294.71697998046875,293.1711120605469,296.74853515625,294.79510498046875,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963337797671,5.435379701879128e-09,0.000996328308247,-0.0132922222837805,0.0,0.0,0.0,-0.0075073665939271,60.0,13.912023544311523,-0.0,-6.768136273649361e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.346182196168228e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,9.842014696914704e-05,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,7.269296474987641e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,9.842000144999474e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316223144531,0.0,0.0,0.0004668613837566,286.5702514648437,294.1499938964844,294.7074279785156,293.1618957519531,296.7393493652344,294.7865295410156,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958706796169,5.3811866074227055e-09,0.0009958653245121,-0.0131502477452158,0.0,0.0,0.0,-0.0074805025942623,60.0,13.875137329101562,-0.0,-6.761841575553262e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.34232011786662e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,9.837947436608374e-05,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,7.266292232088745e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,9.837932884693146e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62518310546875,0.0,0.0,0.0004666684544645,286.5616455078125,294.1499938964844,294.69781494140625,293.1526794433594,296.73016357421875,294.77789306640625,285.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954586857929,5.333034458487873e-09,0.0009954534471035,-0.0130240973085165,0.0,0.0,0.0,-0.0074566304683685,60.0,13.838822364807127,-0.0,-6.756250314765566e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,9.336099901702256e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,9.831396891968323e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.261453720275313e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,9.831382340053096e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,0.0004663577419705,286.5445861816406,294.1499938964844,294.6786193847656,293.1341857910156,296.7117919921875,294.7605895996094,285.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947951184585,5.255466284381782e-09,0.000994789879769,-0.0128208836540579,0.0,0.0,0.0,-0.00741817522794,60.0,13.768284797668455,-0.0,-6.747248448846221e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,9.336099901702256e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,9.831396891968323e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.261453720275313e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6111755371094,0.0,0.0,9.831382340053096e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,0.0004663577419705,286.5445861816406,294.1499938964844,294.6786193847656,293.1341857910156,296.7117919921875,294.7605895996094,285.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947951184585,5.255466284381782e-09,0.000994789879769,-0.0128208836540579,0.0,0.0,0.0,-0.00741817522794,60.0,13.768284797668455,-0.0,-6.747248448846221e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,9.331478941021488e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,9.826530003920196e-05,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,7.257858669618145e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,9.82651617960073e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0004661268903873,286.5277709960937,294.1499938964844,294.6593322753906,293.1156311035156,296.69342041015625,294.7431335449219,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943017503246,5.197827057656923e-09,0.0009942966280505,-0.0126698790118098,0.0,0.0,0.0,-0.0073895994573831,60.0,13.700093269348145,-0.0,-6.74056366278819e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,9.331478941021488e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,9.826530003920196e-05,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,7.257858669618145e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,9.82651617960073e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0004661268903873,286.5277709960937,294.1499938964844,294.6593322753906,293.1156311035156,296.69342041015625,294.7431335449219,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943017503246,5.197827057656923e-09,0.0009942966280505,-0.0126698790118098,0.0,0.0,0.0,-0.0073895994573831,60.0,13.700093269348145,-0.0,-6.74056366278819e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,9.329159365734084e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,9.824086737353356e-05,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,7.256054232129827e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,9.824072913033888e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871887207031,0.0,0.0,0.0004660110280383,286.5111999511719,294.1499938964844,294.63995361328125,293.09698486328125,296.6750183105469,294.72540283203125,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940543677657,5.168866223925761e-09,0.0009940492454916,-0.012594006024301,0.0,0.0,0.0,-0.0073752435855567,60.0,13.634998321533203,-0.0,-6.737205637818988e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,9.329159365734084e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,9.824086737353356e-05,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,7.256054232129827e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,9.824072913033888e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871887207031,0.0,0.0,0.0004660110280383,286.5111999511719,294.1499938964844,294.63995361328125,293.09698486328125,296.6750183105469,294.72540283203125,285.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940543677657,5.168866223925761e-09,0.0009940492454916,-0.012594006024301,0.0,0.0,0.0,-0.0073752435855567,60.0,13.634998321533203,-0.0,-6.737205637818988e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,9.32856637518853e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,9.823462460190058e-05,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,7.255592936417088e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.823448635870592e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,0.0004659814294427,286.4948425292969,294.1499938964844,294.6205139160156,293.0782775878906,296.6566162109375,294.7074584960937,285.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939903393387,5.161419291965785e-09,0.0009939852170646,-0.012574496679008,0.0,0.0,0.0,-0.0073715504258871,60.0,13.572507858276367,-0.0,-6.73634232839504e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,9.32856637518853e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,9.823462460190058e-05,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,7.255592936417088e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735778808594,0.0,0.0,9.823448635870592e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,0.0004659814294427,286.4948425292969,294.1499938964844,294.6205139160156,293.0782775878906,296.6566162109375,294.7074584960937,285.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939903393387,5.161419291965785e-09,0.0009939852170646,-0.012574496679008,0.0,0.0,0.0,-0.0073715504258871,60.0,13.572507858276367,-0.0,-6.73634232839504e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,9.329063323093578e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,9.823984873946756e-05,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,7.25597856217064e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.823971049627288e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0004660062259063,286.4867553710937,294.1499938964844,294.6107788085937,293.06890869140625,296.6473999023437,294.6983642578125,285.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940434247255,5.1675734802358875e-09,0.0009940383024513,-0.0125906188040971,0.0,0.0,0.0,-0.0073746033012866,60.0,13.542366027832031,-0.0,-6.737055713301744e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,9.329983004136012e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,9.824953303905204e-05,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,7.256693788804114e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,9.824940207181498e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0004660521808546,286.4787292480469,294.1499938964844,294.6010131835937,293.0595092773437,296.63818359375,294.6891784667969,285.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941412135958,5.179004780586638e-09,0.0009941359749063,-0.0126205664128065,0.0,0.0,0.0,-0.0073802699334919,60.0,13.51288604736328,-0.0,-6.738380875503935e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,9.333006892120466e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,9.82813726295717e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.259045378305018e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.828124166233464e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0004662032006308,286.4628601074219,294.1499938964844,294.5813903808594,293.0406188964844,296.6197509765625,294.6705322265625,285.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944625198841,5.216617360304099e-09,0.0009944572811946,-0.0127191059291362,0.0,0.0,0.0,-0.0073989150114357,60.0,13.455764770507812,-0.0,-6.742742186816032e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55474853515625,0.0,0.0,9.333006892120466e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,9.82813726295717e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.259045378305018e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.828124166233464e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0004662032006308,286.4628601074219,294.1499938964844,294.5813903808594,293.0406188964844,296.6197509765625,294.6705322265625,285.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944625198841,5.216617360304099e-09,0.0009944572811946,-0.0127191059291362,0.0,0.0,0.0,-0.0073989150114357,60.0,13.455764770507812,-0.0,-6.742742186816032e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,9.33727133087814e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,9.832627983996645e-05,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,7.262361759785563e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,9.832614159677178e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,0.0004664162406697,286.4472351074219,294.1499938964844,294.5616760253906,293.02166748046875,296.60125732421875,294.6515197753906,285.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949164232239,5.2696904617732815e-09,0.0009949110681191,-0.012858148664236,0.0,0.0,0.0,-0.0074252253398299,60.0,13.40074634552002,-0.0,-6.748899039621392e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,9.33727133087814e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,9.832627983996645e-05,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,7.262361759785563e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,9.832614159677178e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,0.0004664162406697,286.4472351074219,294.1499938964844,294.5616760253906,293.02166748046875,296.60125732421875,294.6515197753906,285.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949164232239,5.2696904617732815e-09,0.0009949110681191,-0.012858148664236,0.0,0.0,0.0,-0.0074252253398299,60.0,13.40074634552002,-0.0,-6.748899039621392e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.34242270886898e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.838051482802256e-05,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,7.266367902047932e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,9.838038386078551e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0004666735476348,286.43182373046875,294.1499938964844,294.5418701171875,293.0025939941406,296.5827331542969,294.6321105957031,285.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338120586943205e-09,0.0009954595007002,-0.0130261359736323,0.0,0.0,0.0,-0.0074570132419466,60.0,13.347397804260254,-0.0,-6.756340553693009e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
