time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048720,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,9.34242270886898e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.838051482802256e-05,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,7.266367902047932e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,9.838038386078551e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0004666735476348,286.43182373046875,294.1499938964844,294.5418701171875,293.0025939941406,296.5827331542969,294.6321105957031,285.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338120586943205e-09,0.0009954595007002,-0.0130261359736323,0.0,0.0,0.0,-0.0074570132419466,60.0,13.347397804260254,-0.0,-6.756340553693009e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,9.347987361252308e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.84391153906472e-05,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,7.270695641636848e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.843898442341016e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0004669515183195,286.4166564941406,294.1499938964844,294.5219421386719,292.9834289550781,296.5641784667969,294.6123962402344,285.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960572933778,5.403085978628042e-09,0.000996051938273,-0.0132076190784573,0.0,0.0,0.0,-0.0074913557618856,60.0,13.295151710510254,-0.0,-6.764384608004549e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,9.347987361252308e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107421875,0.0,0.0,9.84391153906472e-05,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,7.270695641636848e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,9.843898442341016e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0004669515183195,286.4166564941406,294.1499938964844,294.5219421386719,292.9834289550781,296.5641784667969,294.6123962402344,285.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960572933778,5.403085978628042e-09,0.000996051938273,-0.0132076190784573,0.0,0.0,0.0,-0.0074913557618856,60.0,13.295151710510254,-0.0,-6.764384608004549e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5128173828125,0.0,0.0,9.350874461233616e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,9.846952161751688e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,7.272941002156585e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.846939065027982e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,0.0004670957569032,286.4091186523437,294.1499938964844,294.5119323730469,292.97381591796875,296.5549011230469,294.6024169921875,285.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963645134121,5.4390336678977755e-09,0.0009963591583073,-0.0133017944172024,0.0,0.0,0.0,-0.0075091756880283,60.0,13.269338607788086,-0.0,-6.768561178205347e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,9.35364150791429e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.849865455180408e-05,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,7.275093230418861e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,9.8498523584567e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,0.0004672339709941,286.40167236328125,294.1499938964844,294.5018920898437,292.9641418457031,296.54559326171875,294.5923767089844,285.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966592770069,5.473479447459795e-09,0.0009966538054868,-0.0133920349180698,0.0,0.0,0.0,-0.0075262524187564,60.0,13.24355697631836,-0.0,-6.772564375978618e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,9.358707757201046e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,9.855200187303126e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,7.279033161466941e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,9.85518709057942e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,0.0004674870287999,286.38690185546875,294.1499938964844,294.48175048828125,292.9447631835937,296.5269775390625,294.5721435546875,285.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971987456083,5.536544112061392e-09,0.0009971931576728,-0.0135572487488389,0.0,0.0,0.0,-0.0075575169175863,60.0,13.191766738891602,-0.0,-6.779895755926192e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,9.358707757201046e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,9.855200187303126e-05,299.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,7.279033161466941e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,9.85518709057942e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,0.0004674870287999,286.38690185546875,294.1499938964844,294.48175048828125,292.9447631835937,296.5269775390625,294.5721435546875,285.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971987456083,5.536544112061392e-09,0.0009971931576728,-0.0135572487488389,0.0,0.0,0.0,-0.0075575169175863,60.0,13.191766738891602,-0.0,-6.779895755926192e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.362847777083516e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.859559213509785e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,7.282252045115456e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,9.85954684438184e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0004676938406191,286.37237548828125,294.1499938964844,294.4614562988281,292.9252319335937,296.50830078125,294.5516967773437,285.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976394940167,5.588069118545036e-09,0.0009976339060813,-0.0136922318488359,0.0,0.0,0.0,-0.0075830607675015,60.0,13.139394760131836,-0.0,-6.785889183902327e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.362847777083516e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,9.859559213509785e-05,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,7.282252045115456e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,9.85954684438184e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0004676938406191,286.37237548828125,294.1499938964844,294.4614562988281,292.9252319335937,296.50830078125,294.5516967773437,285.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976394940167,5.588069118545036e-09,0.0009976339060813,-0.0136922318488359,0.0,0.0,0.0,-0.0075830607675015,60.0,13.139394760131836,-0.0,-6.785889183902327e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.365842561237514e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,9.86271261353977e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,7.284581079147756e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.862700244411826e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0004678434343077,286.3580627441406,294.1499938964844,294.4410095214844,292.90557861328125,296.4896240234375,294.5310974121094,285.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979582391679,5.625327759162246e-09,0.0009979526512324,-0.0137898391112685,0.0,0.0,0.0,-0.0076015321537852,60.0,13.08608055114746,-0.0,-6.7902242051332e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.365842561237514e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,9.86271261353977e-05,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,7.284581079147756e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.862700244411826e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0004678434343077,286.3580627441406,294.1499938964844,294.4410095214844,292.90557861328125,296.4896240234375,294.5310974121094,285.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979582391679,5.625327759162246e-09,0.0009979526512324,-0.0137898391112685,0.0,0.0,0.0,-0.0076015321537852,60.0,13.08608055114746,-0.0,-6.7902242051332e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,9.367227903567256e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.864170715445653e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,7.285657920874655e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,9.864158346317708e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.0004679125850088,286.343994140625,294.1499938964844,294.4204406738281,292.8857727050781,296.47088623046875,294.5104675292969,285.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981052717193,5.6425255579029e-09,0.0009980996837839,-0.0138348937034606,0.0,0.0,0.0,-0.0076100579462945,60.0,13.031211853027344,-0.0,-6.792225804019837e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,9.367227903567256e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.864170715445653e-05,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,7.285657920874655e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4558410644531,0.0,0.0,9.864158346317708e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568786621094,0.0,0.0,0.0004679125850088,286.343994140625,294.1499938964844,294.4204406738281,292.8857727050781,296.47088623046875,294.5104675292969,285.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981052717193,5.6425255579029e-09,0.0009980996837839,-0.0138348937034606,0.0,0.0,0.0,-0.0076100579462945,60.0,13.031211853027344,-0.0,-6.792225804019837e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.36733340495266e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.86428203759715e-05,299.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,7.285740139195696e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,9.864269668469204e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,0.000467917881906,286.3370361328125,294.1499938964844,294.4100952148437,292.8758239746094,296.46148681640625,294.5001220703125,285.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981158655136,5.643816525235934e-09,0.0009981102775782,-0.0138382762670516,0.0,0.0,0.0,-0.0076106959022581,60.0,13.003153800964355,-0.0,-6.792376439079817e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,9.366981976199896e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.863911691354588e-05,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,7.285466563189402e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,9.863899322226644e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0004679003031924,286.33013916015625,294.1499938964844,294.39971923828125,292.8658447265625,296.4521179199219,294.48980712890625,285.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980782633647,5.6394080516497525e-09,0.0009980726754292,-0.0138267260044813,0.0,0.0,0.0,-0.0076085105538368,60.0,12.974615097045898,-0.0,-6.791863427224598e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.364951256429777e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.86177328741178e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,7.283886952791363e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.861761645879596e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,0.0004677989054471,286.3165283203125,294.1499938964844,294.3788452148437,292.84576416015625,296.43328857421875,294.4692077636719,285.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978619636967,5.6140603277299306e-09,0.0009978563757613,-0.0137603217735886,0.0,0.0,0.0,-0.0075959470123052,60.0,12.9160737991333,-0.0,-6.788913253785722e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,9.364951256429777e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.86177328741178e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,7.283886952791363e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.861761645879596e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,0.0004677989054471,286.3165283203125,294.1499938964844,294.3788452148437,292.84576416015625,296.43328857421875,294.4692077636719,285.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978619636967,5.6140603277299306e-09,0.0009978563757613,-0.0137603217735886,0.0,0.0,0.0,-0.0075959470123052,60.0,12.9160737991333,-0.0,-6.788913253785722e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,9.361118281958623e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.85773658612743e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,7.28090526536107e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,9.857724216999486e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0004676074313465,286.3031616210937,294.1499938964844,294.3578186035156,292.82550048828125,296.4144592285156,294.4486694335937,285.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974531130865,5.5662479070406334e-09,0.000997447525151,-0.0136350654065608,0.0,0.0,0.0,-0.00757224438712,60.0,12.855433464050291,-0.0,-6.783350414707456e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,9.361118281958623e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,9.85773658612743e-05,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,7.28090526536107e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,9.857724216999486e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,0.0004676074313465,286.3031616210937,294.1499938964844,294.3578186035156,292.82550048828125,296.4144592285156,294.4486694335937,285.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974531130865,5.5662479070406334e-09,0.000997447525151,-0.0136350654065608,0.0,0.0,0.0,-0.00757224438712,60.0,12.855433464050291,-0.0,-6.783350414707456e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,9.355577640235424e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,9.851901268120856e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,7.276594988070428e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,9.851889626588672e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0004673306539189,286.2900085449219,294.1499938964844,294.33660888671875,292.8051147460937,296.3955993652344,294.4282531738281,285.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968624217435,5.497164057288728e-09,0.0009968568338081,-0.013454083353281,0.0,0.0,0.0,-0.0075379968620836,60.0,12.792737007141112,-0.0,-6.775317018536954e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,9.355577640235424e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,9.851901268120856e-05,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,7.276594988070428e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,9.851889626588672e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,0.0004673306539189,286.2900085449219,294.1499938964844,294.33660888671875,292.8051147460937,296.3955993652344,294.4282531738281,285.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968624217435,5.497164057288728e-09,0.0009968568338081,-0.013454083353281,0.0,0.0,0.0,-0.0075379968620836,60.0,12.792737007141112,-0.0,-6.775317018536954e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.348407911602408e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.844351006904616e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,7.271017966559157e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,9.844339365372434e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0004669725021813,286.277099609375,294.1499938964844,294.31524658203125,292.7845458984375,296.376708984375,294.4079895019531,285.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960980387404,5.407781333843786e-09,0.0009960925672203,-0.0132199199870228,0.0,0.0,0.0,-0.0074936859309673,60.0,12.728026390075684,-0.0,-6.764930304825614e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.348407911602408e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,9.844351006904616e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,7.271017966559157e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,9.844339365372434e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0004669725021813,286.277099609375,294.1499938964844,294.31524658203125,292.7845458984375,296.376708984375,294.4079895019531,285.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960980387404,5.407781333843786e-09,0.0009960925672203,-0.0132199199870228,0.0,0.0,0.0,-0.0074936859309673,60.0,12.728026390075684,-0.0,-6.764930304825614e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,9.34423806029372e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,9.839959238888696e-05,299.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,7.267774344654754e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,9.839947597356512e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0004667642060667,286.2707214355469,294.1499938964844,294.3044738769531,292.7742004394531,296.36724853515625,294.3979187011719,285.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956530993804,5.355798915473997e-09,0.0009956477442756,-0.0130837364122271,0.0,0.0,0.0,-0.0074679143726825,60.0,12.694918632507324,-0.0,-6.758892823199858e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,9.339727694168688e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,9.835209493758156e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,7.264266605488956e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,9.835198579821736e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,0.0004665389133151,286.264404296875,294.1499938964844,294.2936706542969,292.7637939453125,296.3577880859375,294.38787841796875,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951723041012,5.299581218309868e-09,0.0009951669489964,-0.0129364579916,0.0,0.0,0.0,-0.0074400450102984,60.0,12.661370277404783,-0.0,-6.752367198714637e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.329739259555936e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.824690641835332e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,7.25649661035277e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,9.82467972789891e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004660399572458,286.251953125,294.1499938964844,294.2719421386719,292.7428894042969,296.3388366699219,294.367919921875,285.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941080352291,5.175079920149983e-09,0.0009941027965396,-0.0126102846115827,0.0,0.0,0.0,-0.00737832672894,60.0,12.59306812286377,-0.0,-6.737926128153049e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.329739259555936e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.824690641835332e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,7.25649661035277e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,9.82467972789891e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004660399572458,286.251953125,294.1499938964844,294.2719421386719,292.7428894042969,296.3388366699219,294.367919921875,285.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941080352291,5.175079920149983e-09,0.0009941027965396,-0.0126102846115827,0.0,0.0,0.0,-0.00737832672894,60.0,12.59306812286377,-0.0,-6.737926128153049e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.317935473518446e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.81226039584726e-05,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,7.247315807035193e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,9.81224948191084e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0004654503136407,286.23974609375,294.1499938964844,294.25,292.7217712402344,296.31982421875,294.3480529785156,285.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928498184308,5.027966043513743e-09,0.000992844812572,-0.0122248642146587,0.0,0.0,0.0,-0.0073053957894444,60.0,12.522745132446287,-0.0,-6.720881629007637e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.317935473518446e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.81226039584726e-05,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,7.247315807035193e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,9.81224948191084e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0004654503136407,286.23974609375,294.1499938964844,294.25,292.7217712402344,296.31982421875,294.3480529785156,285.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928498184308,5.027966043513743e-09,0.000992844812572,-0.0122248642146587,0.0,0.0,0.0,-0.0073053957894444,60.0,12.522745132446287,-0.0,-6.720881629007637e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,9.303244587499648e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.796790254767984e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,7.235888915602118e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.796779340831564e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004647164896596,286.2277526855469,294.1499938964844,294.2245178222656,292.7008056640625,296.30078125,294.3281555175781,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912841487675,4.8448818290580675e-09,0.000991279259324,-0.0117452004924416,0.0,0.0,0.0,-0.0072146328166127,60.0,12.450065612792969,-0.0,-6.699700350054627e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,9.303244587499648e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.796790254767984e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,7.235888915602118e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.796779340831564e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004647164896596,286.2277526855469,294.1499938964844,294.2245178222656,292.7008056640625,296.30078125,294.3281555175781,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912841487675,4.8448818290580675e-09,0.000991279259324,-0.0117452004924416,0.0,0.0,0.0,-0.0072146328166127,60.0,12.450065612792969,-0.0,-6.699700350054627e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.282438986701892e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,9.774880891200156e-05,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,7.219707185868174e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.774869977263734e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0004636772209778,286.21600341796875,294.1499938964844,294.19244384765625,292.6803283691406,296.28155517578125,294.3075256347656,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890674846246,4.585621660169181e-09,0.0009890629444271,-0.0110659478232264,0.0,0.0,0.0,-0.0070861093699932,60.0,12.372812271118164,-0.0,-6.669763052968848e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.282438986701892e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,9.774880891200156e-05,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,7.219707185868174e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.774869977263734e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515930175781,0.0,0.0,0.0004636772209778,286.21600341796875,294.1499938964844,294.19244384765625,292.6803283691406,296.28155517578125,294.3075256347656,285.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890674846246,4.585621660169181e-09,0.0009890629444271,-0.0110659478232264,0.0,0.0,0.0,-0.0070861093699932,60.0,12.372812271118164,-0.0,-6.669763052968848e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,9.269524161936717e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,9.761280671227723e-05,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,7.209661271190271e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.761269757291302e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0004630320763681,286.2102355957031,294.1499938964844,294.174072265625,292.6702880859375,296.2718200683594,294.2968139648437,285.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876904077827,4.4246868391439875e-09,0.0009876859840005,-0.0106442980468273,0.0,0.0,0.0,-0.0070063229650259,60.0,12.331889152526855,-0.0,-6.651212913766359e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.255520126316696e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,9.746533032739536e-05,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,7.198769162641838e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,9.746522846398876e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.0004623325366992,286.2045288085937,294.1499938964844,294.1542358398437,292.6603088378906,296.26202392578125,294.285888671875,285.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986197614111,4.250183316401035e-09,0.000986193306744,-0.0101870922371745,0.0,0.0,0.0,-0.0069198119454085,60.0,12.289846420288086,-0.0,-6.631128712797364e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.22578910831362e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.715224587125704e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,7.17564471415244e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.715214400785044e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0004608473973348,286.1932373046875,294.1499938964844,294.1104431152344,292.64068603515625,296.2422180175781,294.2635192871094,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983030651696,3.879716992116755e-09,0.0009830268099904,-0.0092164305970072,0.0,0.0,0.0,-0.0067361621186137,60.0,12.203524589538574,-0.0,-6.588589940292877e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.22578910831362e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.715224587125704e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,7.17564471415244e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,9.715214400785044e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0004608473973348,286.1932373046875,294.1499938964844,294.1104431152344,292.64068603515625,296.2422180175781,294.2635192871094,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983030651696,3.879716992116755e-09,0.0009830268099904,-0.0092164305970072,0.0,0.0,0.0,-0.0067361621186137,60.0,12.203524589538574,-0.0,-6.588589940292877e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.198957559419796e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,9.686969860922544e-05,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.15477581252344e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.686959674581884e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0004595071368385,286.1822204589844,294.1499938964844,294.0614318847656,292.6214294433594,296.221923828125,294.2402038574219,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801709093153,3.545384874570345e-09,0.0009801673004403,-0.0083404248580336,0.0,0.0,0.0,-0.0065704165026545,60.0,12.117657661437988,-0.0,-6.550317976916632e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.198957559419796e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,9.686969860922544e-05,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.15477581252344e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.686959674581884e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0004595071368385,286.1822204589844,294.1499938964844,294.0614318847656,292.6214294433594,296.221923828125,294.2402038574219,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801709093153,3.545384874570345e-09,0.0009801673004403,-0.0083404248580336,0.0,0.0,0.0,-0.0065704165026545,60.0,12.117657661437988,-0.0,-6.550317976916632e-08,0.0,281.57147216796875,283.8519592285156,296.91998291015625,298.68780517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.368942450886001e-21,-1.6844713264171958e-21,-1.6844712254430001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
